time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038580,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7515557408332825,0.2540109157562256,0.2318343073129654,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.881307065486908,0.4151340425014496,0.3960541188716888,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.6805958151817322,0.4251700937747955,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8300501704216003,0.3444660007953644,0.3294577896595001,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.6406227350234985,0.1559067368507385,0.7187398076057434,285.0539245605469,284.95001220703125,298.35162353515625,294.012939453125,297.3567199707031,296.9862670898437,285.04913330078125,1.0,0.4944804012775421,0.3863149583339691,0.3863149583339691,1.0,1.0,-2.522554874420166,0.6821088790893555,1.840445876121521,0.1108733043074607,0.998885989189148,0.998885989189148,0.0,129.98269653320312,125.0,43032.32421875,0.0,1472.3192138671875,1.0,280.842041015625,283.630126953125,296.9751281738281,299.7630920410156,293.1499938964844,293.1499938964844,280.54998779296875,30907.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848570346832275,1.0,0.0,0.0,3.695941209793091,3.695964813232422,9.11472170628258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.02099609375,0.0,1546.30419921875,1895.4371337890625,0.0,2333.8564453125,0.9117726683616638,1.0,0.0,3.0,1.0,0.0
18038640,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7515557408332825,0.2540109157562256,0.2318343073129654,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.881307065486908,0.4151340425014496,0.3960541188716888,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.6805958151817322,0.4251700937747955,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8300501704216003,0.3444660007953644,0.3294577896595001,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.6406227350234985,0.1559067368507385,0.7187398076057434,285.0539245605469,284.95001220703125,298.35162353515625,294.012939453125,297.3567199707031,296.9862670898437,285.04913330078125,1.0,0.4944804012775421,0.3863149583339691,0.3863149583339691,1.0,1.0,-2.522554874420166,0.6821088790893555,1.840445876121521,0.1108733043074607,0.998885989189148,0.998885989189148,0.0,129.98269653320312,125.0,43032.32421875,0.0,1472.3192138671875,1.0,280.842041015625,283.630126953125,296.9751281738281,299.7630920410156,293.1499938964844,293.1499938964844,280.54998779296875,30907.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848570346832275,1.0,0.0,0.0,3.695941209793091,3.695964813232422,9.11472170628258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.02099609375,0.0,1546.30419921875,1895.4371337890625,0.0,2333.8564453125,0.9117726683616638,1.0,0.0,3.0,1.0,0.0
18038700,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7503137588500977,0.2525988519191742,0.230803370475769,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8798519372940063,0.4131060242652893,0.3944100737571716,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.6787865161895752,0.4254651367664337,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8288288712501526,0.342815488576889,0.3281274735927582,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6391871571540833,0.1547804772853851,0.7142111659049988,284.8805847167969,284.95001220703125,298.3420104980469,293.9844055175781,297.3538818359375,296.98553466796875,284.8687744140625,1.0,0.4931601285934448,0.3869207799434662,0.3869207799434662,1.0,1.0,-2.512657880783081,0.680025041103363,1.8326327800750728,0.1114748641848564,0.8917624354362488,0.8917624354362488,0.0,129.80014038085938,125.0,43849.9375,0.0,1458.6070556640625,1.0,280.5960388183594,283.43731689453125,297.02716064453125,299.9699401855469,293.1499938964844,293.1499938964844,280.54998779296875,35052.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934173345565796,1.0,0.0,0.0,3.708779573440552,3.708804130554199,9.178153845823543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.27685546875,0.0,1592.3514404296875,1895.4371337890625,0.0,2411.400390625,0.9155710935592652,1.0,0.0,3.0,1.0,0.0
18038760,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.747963011264801,0.2509008049964905,0.229387953877449,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8771791458129883,0.4107654988765716,0.3923303484916687,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9990000128746032,0.67608243227005,0.4270291328430176,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8265478014945984,0.3408834934234619,0.3264241516590118,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6369057893753052,0.1534874886274337,0.7088199257850647,284.8595886230469,284.95001220703125,298.33209228515625,293.95660400390625,297.34967041015625,296.98297119140625,284.8625793457031,1.0,0.4920635223388672,0.3876011669635772,0.3876011669635772,1.0,1.0,-2.50181531906128,0.6777566075325012,1.8240586519241333,0.1121623218059539,0.8473557829856873,0.8473557829856873,0.0,130.12063598632812,113.0,43365.8984375,0.0,1445.908447265625,1.0,280.5570373535156,283.4385681152344,296.9940185546875,299.8834228515625,293.1499938964844,293.1499938964844,280.8500061035156,39692.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973414063453674,1.0,0.0,0.0,3.5918030738830566,3.591827154159546,8.608319035374734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.4912109375,0.0,1496.5657958984375,1895.4371337890625,0.0,2447.143310546875,0.8944286108016968,1.0,0.0,3.0,1.0,0.0
18038820,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7487137317657471,0.2484516054391861,0.226860836148262,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8784956932067871,0.4070734977722168,0.3885019421577453,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.6724328994750977,0.4209978580474853,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8276692628860474,0.3378113210201263,0.3232218027114868,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6366040706634521,0.1512264758348465,0.6977637410163879,284.9828796386719,284.95001220703125,298.3112487792969,293.9034423828125,297.3432312011719,296.9814758300781,284.9803771972656,1.0,0.4852355420589447,0.3889619708061218,0.3889619708061218,1.0,1.0,-2.4698150157928467,0.6696010828018188,1.8002138137817385,0.1121628209948539,0.9350346922874452,0.9350346922874452,0.0,126.61681365966795,116.0,42126.7578125,0.0,1390.2227783203125,1.0,280.84185791015625,283.5780639648437,296.8683776855469,299.6205749511719,293.1499938964844,293.1499938964844,280.54998779296875,33875.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860026955604553,1.0,0.0,0.0,3.681949853897095,3.681973695755005,9.045842261912184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.81103515625,0.0,1552.97265625,1895.4371337890625,0.0,2344.19873046875,0.9107876420021056,1.0,0.0,3.0,1.0,0.0
18038880,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7487137317657471,0.2484516054391861,0.226860836148262,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8784956932067871,0.4070734977722168,0.3885019421577453,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.6724328994750977,0.4209978580474853,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8276692628860474,0.3378113210201263,0.3232218027114868,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6366040706634521,0.1512264758348465,0.6977637410163879,284.9828796386719,284.95001220703125,298.3112487792969,293.9034423828125,297.3432312011719,296.9814758300781,284.9803771972656,1.0,0.4852355420589447,0.3889619708061218,0.3889619708061218,1.0,1.0,-2.4698150157928467,0.6696010828018188,1.8002138137817385,0.1121628209948539,0.9350346922874452,0.9350346922874452,0.0,126.61681365966795,116.0,42126.7578125,0.0,1390.2227783203125,1.0,280.84185791015625,283.5780639648437,296.8683776855469,299.6205749511719,293.1499938964844,293.1499938964844,280.54998779296875,33875.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860026955604553,1.0,0.0,0.0,3.681949853897095,3.681973695755005,9.045842261912184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.81103515625,0.0,1552.97265625,1895.4371337890625,0.0,2344.19873046875,0.9107876420021056,1.0,0.0,3.0,1.0,0.0
18038940,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.747147798538208,0.2454447299242019,0.2243182510137558,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.876910388469696,0.4027709662914276,0.3846292197704315,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.6686112284660339,0.4190254211425781,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8262938857078552,0.3342203497886657,0.3199894428253174,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6344091296195984,0.1487536281347274,0.6869370341300964,284.8641357421875,284.95001220703125,298.2889404296875,293.8538513183594,297.3352355957031,296.9781799316406,284.86895751953125,1.0,0.4809957444667816,0.3903227746486664,0.3903227746486664,1.0,1.0,-2.4428389072418213,0.6632052659988403,1.779633641242981,0.1118930876255035,0.8084449172019958,0.8084449172019958,0.0,124.94330596923828,119.0,41941.8046875,0.0,1349.591064453125,1.0,280.5577697753906,283.4683837890625,296.8678283691406,299.67108154296875,293.1499938964844,293.1499938964844,280.8500061035156,42331.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933211326599121,1.0,0.0,0.0,3.4376981258392334,3.4377212524414062,7.885491868364625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.40283203125,0.0,1354.1702880859375,1895.4371337890625,0.0,2410.525634765625,0.8637434840202332,1.0,0.0,3.0,1.0,0.0
18039000,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.747147798538208,0.2454447299242019,0.2243182510137558,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.876910388469696,0.4027709662914276,0.3846292197704315,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.6686112284660339,0.4190254211425781,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8262938857078552,0.3342203497886657,0.3199894428253174,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6344091296195984,0.1487536281347274,0.6869370341300964,284.8641357421875,284.95001220703125,298.2889404296875,293.8538513183594,297.3352355957031,296.9781799316406,284.86895751953125,1.0,0.4809957444667816,0.3903227746486664,0.3903227746486664,1.0,1.0,-2.4428389072418213,0.6632052659988403,1.779633641242981,0.1118930876255035,0.8084449172019958,0.8084449172019958,0.0,124.94330596923828,119.0,41941.8046875,0.0,1349.591064453125,1.0,280.5577697753906,283.4683837890625,296.8678283691406,299.67108154296875,293.1499938964844,293.1499938964844,280.8500061035156,42331.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933211326599121,1.0,0.0,0.0,3.4376981258392334,3.4377212524414062,7.885491868364625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.40283203125,0.0,1354.1702880859375,1895.4371337890625,0.0,2410.525634765625,0.8637434840202332,1.0,0.0,3.0,1.0,0.0
18039060,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7442547678947449,0.2432187795639038,0.2221298068761825,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8734854459762573,0.3992862999439239,0.381139725446701,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.6650882363319397,0.420054942369461,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8232999444007874,0.3312916457653045,0.3170533776283264,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.630969226360321,0.1465802788734436,0.6767961382865906,284.9877319335937,284.95001220703125,298.2649841308594,293.8081970214844,297.32958984375,296.9781799316406,284.986083984375,1.0,0.4782568216323852,0.391814112663269,0.391814112663269,1.0,1.0,-2.421537160873413,0.6590752601623535,1.7624620199203491,0.1119679808616638,0.8989014625549316,0.8989014625549316,0.0,124.66764831542967,107.0,40939.69921875,0.0,1322.3590087890625,1.0,280.84063720703125,283.6031799316406,296.75762939453125,299.4272155761719,293.1499938964844,293.1499938964844,281.1499938964844,33999.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786241173744202,1.0,0.0,0.0,3.5427045822143555,3.54272723197937,8.374582307624223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.240234375,0.0,1402.511474609375,1895.4371337890625,0.0,2277.795654296875,0.8797076344490051,1.0,0.0,3.0,1.0,0.0
18039120,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7442547678947449,0.2432187795639038,0.2221298068761825,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8734854459762573,0.3992862999439239,0.381139725446701,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.6650882363319397,0.420054942369461,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8232999444007874,0.3312916457653045,0.3170533776283264,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.630969226360321,0.1465802788734436,0.6767961382865906,284.9877319335937,284.95001220703125,298.2649841308594,293.8081970214844,297.32958984375,296.9781799316406,284.986083984375,1.0,0.4782568216323852,0.391814112663269,0.391814112663269,1.0,1.0,-2.421537160873413,0.6590752601623535,1.7624620199203491,0.1119679808616638,0.8989014625549316,0.8989014625549316,0.0,124.66764831542967,107.0,40939.69921875,0.0,1322.3590087890625,1.0,280.84063720703125,283.6031799316406,296.75762939453125,299.4272155761719,293.1499938964844,293.1499938964844,281.1499938964844,33999.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786241173744202,1.0,0.0,0.0,3.5427045822143555,3.54272723197937,8.374582307624223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.240234375,0.0,1402.511474609375,1895.4371337890625,0.0,2277.795654296875,0.8797076344490051,1.0,0.0,3.0,1.0,0.0
18039180,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7462912201881409,0.2412330955266952,0.2202108353376388,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8761321902275085,0.3960675597190857,0.3779620826244354,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9990000128746032,0.6623398661613464,0.4128422141075134,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8255645632743835,0.3286035060882568,0.3143729269504547,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.6315421462059021,0.1445726901292801,0.6671059131622314,285.0716857910156,284.95001220703125,298.2392883300781,293.7669677734375,297.3243103027344,296.9798278808594,285.0673522949219,1.0,0.4713815152645111,0.3933054208755493,0.3933054208755493,1.0,1.0,-2.3919003009796143,0.6519692540168762,1.7399311065673828,0.1109162271022796,1.0,1.0,0.0,120.7714385986328,110.0,39935.44140625,0.0,1270.809814453125,1.0,281.14208984375,283.705078125,296.7198486328125,299.3143920898437,293.1499938964844,293.1499938964844,280.8500061035156,31335.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660574316978455,1.0,0.0,0.0,3.7299649715423584,3.729988813400269,9.283308486374152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.5380859375,0.0,1588.2998046875,1895.4371337890625,0.0,2165.909423828125,0.919670581817627,1.0,0.0,3.0,1.0,0.0
18039240,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7462912201881409,0.2412330955266952,0.2202108353376388,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8761321902275085,0.3960675597190857,0.3779620826244354,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9990000128746032,0.6623398661613464,0.4128422141075134,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8255645632743835,0.3286035060882568,0.3143729269504547,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.6315421462059021,0.1445726901292801,0.6671059131622314,285.0716857910156,284.95001220703125,298.2392883300781,293.7669677734375,297.3243103027344,296.9798278808594,285.0673522949219,1.0,0.4713815152645111,0.3933054208755493,0.3933054208755493,1.0,1.0,-2.3919003009796143,0.6519692540168762,1.7399311065673828,0.1109162271022796,1.0,1.0,0.0,120.7714385986328,110.0,39935.44140625,0.0,1270.809814453125,1.0,281.14208984375,283.705078125,296.7198486328125,299.3143920898437,293.1499938964844,293.1499938964844,280.8500061035156,31335.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660574316978455,1.0,0.0,0.0,3.7299649715423584,3.729988813400269,9.283308486374152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.5380859375,0.0,1588.2998046875,1895.4371337890625,0.0,2165.909423828125,0.919670581817627,1.0,0.0,3.0,1.0,0.0
18039300,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7463510036468506,0.2398559898138046,0.2191609591245651,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8762953877449036,0.3940464854240417,0.3762719929218292,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.6608219742774963,0.4107702076435089,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8256989121437073,0.3269189596176147,0.3129589557647705,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6311028599739075,0.1434380710124969,0.6622844934463501,284.8954772949219,284.95001220703125,298.2257080078125,293.74810791015625,297.320556640625,296.9793701171875,284.88116455078125,1.0,0.4690625369548797,0.3940511047840118,0.3940511047840118,1.0,1.0,-2.378622055053711,0.6489441394805908,1.7296780347824097,0.1104644387960434,0.9138656258583068,0.9138656258583068,0.0,119.5072021484375,110.0,40750.69921875,0.0,1250.03369140625,1.0,280.89569091796875,283.5062866210937,296.78570556640625,299.52996826171875,293.1499938964844,293.1499938964844,280.8500061035156,34488.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774310827255249,1.0,0.0,0.0,3.756303548812866,3.7563283443450928,9.414877126801002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.87060546875,0.0,1643.0445556640625,1895.4371337890625,0.0,2239.2138671875,0.9261565804481506,1.0,0.0,3.0,1.0,0.0
18039360,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7449101209640503,0.2381676286458969,0.2177410423755645,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8747435212135315,0.3916811645030975,0.3741593658924103,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.6584770679473877,0.4106087386608124,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8243405818939209,0.3249231576919555,0.3111837208271026,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.6295174360275269,0.1421325951814651,0.6567225456237793,284.8558044433594,284.95001220703125,298.2116394042969,293.7304992675781,297.3153991699219,296.97711181640625,284.8578796386719,1.0,0.4671168327331543,0.3948141932487488,0.3948141932487488,1.0,1.0,-2.365370273590088,0.6459383368492126,1.71943199634552,0.1101716458797454,0.8586516380310059,0.8586516380310059,0.0,119.0234375,113.0,40312.98828125,0.0,1232.6314697265625,1.0,280.8567810058594,283.4925842285156,296.7655029296875,299.460693359375,293.1499938964844,293.1499938964844,281.1499938964844,39332.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781528234481812,1.0,0.0,0.0,3.650836229324341,3.650860786437988,8.893608196558489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.0908203125,0.0,1559.039794921875,1895.4371337890625,0.0,2273.5712890625,0.9070004820823668,1.0,0.0,3.0,1.0,0.0
18039420,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7415634989738464,0.2357260584831237,0.2153202146291732,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8708285093307495,0.3879327476024627,0.3703751266002655,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.6543887853622437,0.4118997752666473,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8208736181259155,0.3217379152774811,0.3079719543457031,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.625690221786499,0.1398416757583618,0.6460726261138916,284.9989624023437,284.95001220703125,298.18194580078125,293.6991882324219,297.3072814941406,296.9760437011719,284.9962463378906,1.0,0.4642908275127411,0.396340399980545,0.396340399980545,1.0,1.0,-2.342808723449707,0.6412749886512756,1.7015336751937866,0.1101579442620277,0.9613409042358398,0.9613409042358398,0.0,118.83815002441406,116.0,39211.3984375,0.0,1205.9312744140625,1.0,281.14306640625,283.64990234375,296.6564025878906,299.2200622558594,293.1499938964844,293.1499938964844,280.8500061035156,33447.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651911973953247,1.0,0.0,0.0,3.7415406703948975,3.741564989089966,9.3410181989384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.9892578125,0.0,1617.839599609375,1895.4371337890625,0.0,2158.2568359375,0.9238580465316772,1.0,0.0,3.0,1.0,0.0
18039480,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7415634989738464,0.2357260584831237,0.2153202146291732,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8708285093307495,0.3879327476024627,0.3703751266002655,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.6543887853622437,0.4118997752666473,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8208736181259155,0.3217379152774811,0.3079719543457031,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.625690221786499,0.1398416757583618,0.6460726261138916,284.9989624023437,284.95001220703125,298.18194580078125,293.6991882324219,297.3072814941406,296.9760437011719,284.9962463378906,1.0,0.4642908275127411,0.396340399980545,0.396340399980545,1.0,1.0,-2.342808723449707,0.6412749886512756,1.7015336751937866,0.1101579442620277,0.9613409042358398,0.9613409042358398,0.0,118.83815002441406,116.0,39211.3984375,0.0,1205.9312744140625,1.0,281.14306640625,283.64990234375,296.6564025878906,299.2200622558594,293.1499938964844,293.1499938964844,280.8500061035156,33447.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651911973953247,1.0,0.0,0.0,3.7415406703948975,3.741564989089966,9.3410181989384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.9892578125,0.0,1617.839599609375,1895.4371337890625,0.0,2158.2568359375,0.9238580465316772,1.0,0.0,3.0,1.0,0.0
18039540,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7369341254234314,0.2326987534761428,0.2128791958093643,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8652997016906738,0.3835633099079132,0.3665673434734344,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9990000128746032,0.6480514407157898,0.4154997169971466,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8159217834472656,0.3180442154407501,0.3047558665275574,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6207101941108704,0.1372886747121811,0.6354443430900574,284.8542785644531,284.95001220703125,298.1499938964844,293.6734619140625,297.2969055175781,296.9726867675781,284.85943603515625,1.0,0.4625458717346191,0.3978665769100189,0.3978665769100189,1.0,1.0,-2.322997093200684,0.6375151872634888,1.6854820251464844,0.1106985509395599,0.8219118118286133,0.8219118118286133,0.0,119.69284057617188,104.0,39314.34375,0.0,1186.857177734375,1.0,280.85711669921875,283.5135803222656,296.6915283203125,299.3233947753906,293.1499938964844,293.1499938964844,281.1499938964844,42125.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735194563865662,1.0,0.0,0.0,3.5291268825531006,3.52915096282959,8.310513521792018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.07568359375,0.0,1447.1199951171875,1895.4371337890625,0.0,2232.15478515625,0.8831507563591003,1.0,0.0,3.0,1.0,0.0
18039600,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7369341254234314,0.2326987534761428,0.2128791958093643,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8652997016906738,0.3835633099079132,0.3665673434734344,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9990000128746032,0.6480514407157898,0.4154997169971466,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8159217834472656,0.3180442154407501,0.3047558665275574,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6207101941108704,0.1372886747121811,0.6354443430900574,284.8542785644531,284.95001220703125,298.1499938964844,293.6734619140625,297.2969055175781,296.9726867675781,284.85943603515625,1.0,0.4625458717346191,0.3978665769100189,0.3978665769100189,1.0,1.0,-2.322997093200684,0.6375151872634888,1.6854820251464844,0.1106985509395599,0.8219118118286133,0.8219118118286133,0.0,119.69284057617188,104.0,39314.34375,0.0,1186.857177734375,1.0,280.85711669921875,283.5135803222656,296.6915283203125,299.3233947753906,293.1499938964844,293.1499938964844,281.1499938964844,42125.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735194563865662,1.0,0.0,0.0,3.5291268825531006,3.52915096282959,8.310513521792018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.07568359375,0.0,1447.1199951171875,1895.4371337890625,0.0,2232.15478515625,0.8831507563591003,1.0,0.0,3.0,1.0,0.0
18039660,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7373641729354858,0.2305415570735931,0.2105894982814788,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8660800457000732,0.3801006972789764,0.3629237711429596,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,0.6431800127029419,0.4102583527565002,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8165543079376221,0.3151071965694427,0.3016466200351715,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6197948455810547,0.1351175010204315,0.6245446801185608,284.9904479980469,284.95001220703125,298.110595703125,293.6541748046875,297.2870483398437,296.9732971191406,284.98809814453125,1.0,0.4561724960803985,0.3994063436985016,0.3994063436985016,1.0,1.0,-2.2927558422088623,0.6300124526023865,1.662743330001831,0.1100248396396637,0.9195507168769836,0.9195507168769836,0.0,116.67073059082033,92.0,38210.03125,0.0,1141.3348388671875,1.0,281.141357421875,283.6614990234375,296.5992126464844,299.09869384765625,293.1499938964844,293.1499938964844,280.8500061035156,33970.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578790187835693,1.0,0.0,0.0,3.625490427017212,3.625514030456543,8.77055015280348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.2568359375,0.0,1490.9888916015625,1895.4371337890625,0.0,2093.9951171875,0.8982401490211487,1.0,0.0,3.0,1.0,0.0
18039720,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7373641729354858,0.2305415570735931,0.2105894982814788,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8660800457000732,0.3801006972789764,0.3629237711429596,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,0.6431800127029419,0.4102583527565002,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8165543079376221,0.3151071965694427,0.3016466200351715,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6197948455810547,0.1351175010204315,0.6245446801185608,284.9904479980469,284.95001220703125,298.110595703125,293.6541748046875,297.2870483398437,296.9732971191406,284.98809814453125,1.0,0.4561724960803985,0.3994063436985016,0.3994063436985016,1.0,1.0,-2.2927558422088623,0.6300124526023865,1.662743330001831,0.1100248396396637,0.9195507168769836,0.9195507168769836,0.0,116.67073059082033,92.0,38210.03125,0.0,1141.3348388671875,1.0,281.141357421875,283.6614990234375,296.5992126464844,299.09869384765625,293.1499938964844,293.1499938964844,280.8500061035156,33970.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578790187835693,1.0,0.0,0.0,3.625490427017212,3.625514030456543,8.77055015280348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.2568359375,0.0,1490.9888916015625,1895.4371337890625,0.0,2093.9951171875,0.8982401490211487,1.0,0.0,3.0,1.0,0.0
18039780,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7416614294052124,0.2279755473136901,0.2082681804895401,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8717612028121948,0.3761882781982422,0.3592351973056793,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.6397181749343872,0.398241639137268,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.821522057056427,0.3118209838867187,0.2985128760337829,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.6224333643913269,0.1330260634422302,0.6143831610679626,284.86376953125,284.95001220703125,298.05914306640625,293.6415405273437,297.2740783691406,296.9747314453125,284.8690185546875,1.0,0.4469271004199981,0.4009461104869842,0.4009461104869842,1.0,1.0,-2.255139112472534,0.6198158860206604,1.635323166847229,0.1083919629454612,0.791551411151886,0.791551411151886,0.0,110.8107452392578,95.0,37931.0234375,0.0,1078.084716796875,1.0,280.8582763671875,283.5514831542969,296.6468811035156,299.1952514648437,293.1499938964844,293.1499938964844,281.1499938964844,43080.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637651562690735,1.0,0.0,0.0,3.358960628509521,3.358983039855957,7.528407195422915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.58251953125,0.0,1281.5894775390625,1895.4371337890625,0.0,2145.677734375,0.8470966219902039,1.0,0.0,3.0,1.0,0.0
18039840,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7416614294052124,0.2279755473136901,0.2082681804895401,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8717612028121948,0.3761882781982422,0.3592351973056793,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.6397181749343872,0.398241639137268,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.821522057056427,0.3118209838867187,0.2985128760337829,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.6224333643913269,0.1330260634422302,0.6143831610679626,284.86376953125,284.95001220703125,298.05914306640625,293.6415405273437,297.2740783691406,296.9747314453125,284.8690185546875,1.0,0.4469271004199981,0.4009461104869842,0.4009461104869842,1.0,1.0,-2.255139112472534,0.6198158860206604,1.635323166847229,0.1083919629454612,0.791551411151886,0.791551411151886,0.0,110.8107452392578,95.0,37931.0234375,0.0,1078.084716796875,1.0,280.8582763671875,283.5514831542969,296.6468811035156,299.1952514648437,293.1499938964844,293.1499938964844,281.1499938964844,43080.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637651562690735,1.0,0.0,0.0,3.358960628509521,3.358983039855957,7.528407195422915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.58251953125,0.0,1281.5894775390625,1895.4371337890625,0.0,2145.677734375,0.8470966219902039,1.0,0.0,3.0,1.0,0.0
18039900,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7428480982780457,0.2270170301198959,0.2071609050035476,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.873358964920044,0.3745769560337066,0.3574452996253967,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.6391496658325195,0.3941103816032409,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8228891491889954,0.3104647397994995,0.2969945669174194,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6229984164237976,0.1321728378534317,0.6097564101219177,284.9940795898437,284.95001220703125,298.0292053222656,293.63751220703125,297.2677917480469,296.9772033691406,285.0007019042969,1.0,0.4436662197113037,0.4017159938812256,0.4017159938812256,1.0,1.0,-2.2393038272857666,0.6157581806182861,1.6235456466674805,0.1078634336590766,0.8701224327087402,0.8701224327087402,0.0,108.74739074707033,95.0,37058.78125,0.0,1053.557861328125,1.0,281.09393310546875,283.6979064941406,296.5671081542969,298.9619140625,293.1499938964844,293.1499938964844,281.1499938964844,35864.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527400255203247,1.0,0.0,0.0,3.388850450515747,3.388871908187866,7.662986831746821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.7626953125,0.0,1260.6339111328125,1895.4371337890625,0.0,2049.20263671875,0.8498363494873047,1.0,0.0,3.0,1.0,0.0
18039960,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7437735795974731,0.2262299656867981,0.2063711434602737,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8744707107543945,0.3731566369533539,0.356014221906662,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.6387979984283447,0.391056627035141,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8238368034362793,0.3092765808105469,0.2957843244075775,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6233440637588501,0.1314588338136673,0.6060954332351685,284.9905700683594,284.95001220703125,297.99658203125,293.6349182128906,297.26202392578125,296.9810485839844,284.9878234863281,1.0,0.441066026687622,0.4026496708393097,0.4026496708393097,1.0,1.0,-2.2271132469177246,0.6132825016975403,1.6138306856155396,0.1082686409354209,0.8837867379188538,0.8837867379188538,0.0,107.22763061523438,98.0,36969.921875,0.0,1035.139404296875,1.0,281.1403503417969,283.68878173828125,296.5687866210937,298.9856872558594,293.1499938964844,293.1499938964844,281.45001220703125,33791.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459298968315125,1.0,0.0,0.0,3.4691295623779297,3.469151496887207,8.030347657950188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.8095703125,0.0,1325.3909912109375,1895.4371337890625,0.0,1990.34375,0.8630331754684448,1.0,0.0,3.0,1.0,0.0
18040020,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.7442432045936584,0.2248201817274093,0.2050089240074157,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8748643398284912,0.3705335855484009,0.3534266650676727,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9990000128746032,0.6379193067550659,0.3876978754997253,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.8241591453552246,0.3070859313011169,0.2936127185821533,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.6230788230895996,0.1302409768104553,0.6000803709030151,285.08416748046875,284.95001220703125,297.9237670898437,293.6336364746094,297.2494506835937,296.9900817871094,285.080078125,1.0,0.4374968707561493,0.4045170545578003,0.4045170545578003,1.0,1.0,-2.208496332168579,0.6103684306144714,1.598128080368042,0.1100215017795562,1.0,1.0,0.0,105.433349609375,101.0,36231.4921875,0.0,1009.3306274414062,1.0,281.4414978027344,283.7976989746094,296.5743408203125,298.9251403808594,293.1499938964844,293.1499938964844,281.1499938964844,30519.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306480407714844,1.0,0.0,0.0,3.680911302566528,3.68093466758728,9.040740565069428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.6328125,0.0,1526.47509765625,1895.4371337890625,0.0,1860.5015869140625,0.908011257648468,1.0,0.0,3.0,1.0,0.0
18040080,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.7442432045936584,0.2248201817274093,0.2050089240074157,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8748643398284912,0.3705335855484009,0.3534266650676727,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9990000128746032,0.6379193067550659,0.3876978754997253,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.8241591453552246,0.3070859313011169,0.2936127185821533,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.6230788230895996,0.1302409768104553,0.6000803709030151,285.08416748046875,284.95001220703125,297.9237670898437,293.6336364746094,297.2494506835937,296.9900817871094,285.080078125,1.0,0.4374968707561493,0.4045170545578003,0.4045170545578003,1.0,1.0,-2.208496332168579,0.6103684306144714,1.598128080368042,0.1100215017795562,1.0,1.0,0.0,105.433349609375,101.0,36231.4921875,0.0,1009.3306274414062,1.0,281.4414978027344,283.7976989746094,296.5743408203125,298.9251403808594,293.1499938964844,293.1499938964844,281.1499938964844,30519.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306480407714844,1.0,0.0,0.0,3.680911302566528,3.68093466758728,9.040740565069428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.6328125,0.0,1526.47509765625,1895.4371337890625,0.0,1860.5015869140625,0.908011257648468,1.0,0.0,3.0,1.0,0.0
18040140,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7417267560958862,0.2224194258451461,0.2031666487455368,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8717578649520874,0.3668795526027679,0.3503331243991852,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.6341597437858582,0.3883773982524872,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8214338421821594,0.3040224909782409,0.2910188436508178,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6206423044204712,0.1286737024784088,0.5937616229057312,284.8660583496094,284.95001220703125,297.841552734375,293.6370544433594,297.2309875488281,296.9947204589844,284.8672790527344,1.0,0.4354923665523529,0.4063844382762909,0.4063844382762909,1.0,1.0,-2.1926803588867188,0.6084055304527283,1.5842748880386353,0.1120568066835403,0.8641543984413147,0.8641543984413147,0.0,105.26109313964844,104.0,36883.19140625,0.0,992.74658203125,1.0,281.15753173828125,283.5800170898437,296.6775207519531,299.1458740234375,293.1499938964844,293.1499938964844,281.45001220703125,38369.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442025542259216,1.0,0.0,0.0,3.635875225067138,3.635899543762207,8.820866241876502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.46875,0.0,1535.1705322265625,1895.4371337890625,0.0,1975.509033203125,0.9030545949935912,1.0,0.0,3.0,1.0,0.0
18040200,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7417267560958862,0.2224194258451461,0.2031666487455368,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8717578649520874,0.3668795526027679,0.3503331243991852,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.6341597437858582,0.3883773982524872,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8214338421821594,0.3040224909782409,0.2910188436508178,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6206423044204712,0.1286737024784088,0.5937616229057312,284.8660583496094,284.95001220703125,297.841552734375,293.6370544433594,297.2309875488281,296.9947204589844,284.8672790527344,1.0,0.4354923665523529,0.4063844382762909,0.4063844382762909,1.0,1.0,-2.1926803588867188,0.6084055304527283,1.5842748880386353,0.1120568066835403,0.8641543984413147,0.8641543984413147,0.0,105.26109313964844,104.0,36883.19140625,0.0,992.74658203125,1.0,281.15753173828125,283.5800170898437,296.6775207519531,299.1458740234375,293.1499938964844,293.1499938964844,281.45001220703125,38369.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442025542259216,1.0,0.0,0.0,3.635875225067138,3.635899543762207,8.820866241876502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.46875,0.0,1535.1705322265625,1895.4371337890625,0.0,1975.509033203125,0.9030545949935912,1.0,0.0,3.0,1.0,0.0
18040260,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7378435134887695,0.2205964177846908,0.2013240754604339,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8669182658195496,0.3638379275798797,0.3472355008125305,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6298481822013855,0.3913876712322235,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8171302676200867,0.30145463347435,0.2884130477905273,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6168286800384521,0.127240240573883,0.5870837569236755,285.0171203613281,284.95001220703125,297.7509155273437,293.6444396972656,297.2103576660156,296.9998779296875,285.0145263671875,1.0,0.4345130324363708,0.4080132246017456,0.4080132246017456,1.0,1.0,-2.1792068481445312,0.6068376898765564,1.57236909866333,0.113263301551342,0.979317843914032,0.979317843914032,0.0,106.0240478515625,107.0,36035.12109375,0.0,982.1539306640624,1.0,281.4430847167969,283.7434387207031,296.6048889160156,298.9624938964844,293.1499938964844,293.1499938964844,281.1499938964844,32721.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319036722183228,1.0,0.0,0.0,3.747246265411377,3.747270584106445,9.369528584102228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.412109375,0.0,1618.8936767578125,1895.4371337890625,0.0,1871.047119140625,0.9247395396232604,1.0,0.0,3.0,1.0,0.0
18040320,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7378435134887695,0.2205964177846908,0.2013240754604339,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8669182658195496,0.3638379275798797,0.3472355008125305,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6298481822013855,0.3913876712322235,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8171302676200867,0.30145463347435,0.2884130477905273,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6168286800384521,0.127240240573883,0.5870837569236755,285.0171203613281,284.95001220703125,297.7509155273437,293.6444396972656,297.2103576660156,296.9998779296875,285.0145263671875,1.0,0.4345130324363708,0.4080132246017456,0.4080132246017456,1.0,1.0,-2.1792068481445312,0.6068376898765564,1.57236909866333,0.113263301551342,0.979317843914032,0.979317843914032,0.0,106.0240478515625,107.0,36035.12109375,0.0,982.1539306640624,1.0,281.4430847167969,283.7434387207031,296.6048889160156,298.9624938964844,293.1499938964844,293.1499938964844,281.1499938964844,32721.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319036722183228,1.0,0.0,0.0,3.747246265411377,3.747270584106445,9.369528584102228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.412109375,0.0,1618.8936767578125,1895.4371337890625,0.0,1871.047119140625,0.9247395396232604,1.0,0.0,3.0,1.0,0.0
18040380,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7330927848815918,0.2182534337043762,0.1995086371898651,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8609838485717773,0.3602463603019714,0.3441706895828247,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9990000128746032,0.6234556436538696,0.3960413038730621,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.811697781085968,0.2984151840209961,0.2858306169509887,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.6120537519454956,0.1255925446748733,0.5805422067642212,284.85028076171875,284.95001220703125,297.6526794433594,293.6551513671875,297.1855163574219,297.0024719238281,284.8553771972656,1.0,0.4343276917934418,0.4096420407295227,0.4096420407295227,1.0,1.0,-2.1679766178131104,0.606092095375061,1.5618846416473389,0.1140345260500907,0.8330656290054321,0.8330656290054321,0.0,107.47029113769533,95.0,36454.30078125,0.0,976.3907470703124,1.0,281.1567077636719,283.5844116210937,296.6845092773437,299.12969970703125,293.1499938964844,293.1499938964844,281.45001220703125,41418.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425884008407593,1.0,0.0,0.0,3.580108880996704,3.5801331996917725,8.552355552637891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.81103515625,0.0,1496.5614013671875,1895.4371337890625,0.0,1961.68115234375,0.8933410048484802,1.0,0.0,3.0,1.0,0.0
