time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040440,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7330927848815918,0.2182534337043762,0.1995086371898651,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8609838485717773,0.3602463603019714,0.3441706895828247,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9990000128746032,0.6234556436538696,0.3960413038730621,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.811697781085968,0.2984151840209961,0.2858306169509887,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.6120537519454956,0.1255925446748733,0.5805422067642212,284.85028076171875,284.95001220703125,297.6526794433594,293.6551513671875,297.1855163574219,297.0024719238281,284.8553771972656,1.0,0.4343276917934418,0.4096420407295227,0.4096420407295227,1.0,1.0,-2.1679766178131104,0.606092095375061,1.5618846416473389,0.1140345260500907,0.8330656290054321,0.8330656290054321,0.0,107.47029113769533,95.0,36454.30078125,0.0,976.3907470703124,1.0,281.1567077636719,283.5844116210937,296.6845092773437,299.12969970703125,293.1499938964844,293.1499938964844,281.45001220703125,41418.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425884008407593,1.0,0.0,0.0,3.580108880996704,3.5801331996917725,8.552355552637891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.81103515625,0.0,1496.5614013671875,1895.4371337890625,0.0,1961.68115234375,0.8933410048484802,1.0,0.0,3.0,1.0,0.0
18040500,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7323924899101257,0.2173144817352295,0.1984757632017135,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8601961731910706,0.3586964309215545,0.3425000011920929,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.6205078363418579,0.3952139616012573,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8109263181686401,0.297087550163269,0.2844031751155853,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6110743880271912,0.1248133555054664,0.5766847729682922,284.9979858398437,284.95001220703125,297.6010131835937,293.6615295410156,297.17236328125,297.0039367675781,285.0076599121094,1.0,0.432215005159378,0.4104564487934112,0.4104564487934112,1.0,1.0,-2.1573963165283203,0.6039279103279114,1.5534683465957642,0.1135997623205185,0.9209614992141724,0.9209614992141724,0.0,106.8335418701172,95.0,35591.2578125,0.0,963.6505737304688,1.0,281.39990234375,283.7523498535156,296.609619140625,298.90850830078125,293.1499938964844,293.1499938964844,281.45001220703125,35517.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331655621528625,1.0,0.0,0.0,3.5985183715820312,3.598541736602783,8.640536748316663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.8203125,0.0,1473.080810546875,1895.4371337890625,0.0,1881.66748046875,0.896077573299408,1.0,0.0,3.0,1.0,0.0
18040560,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7335779070854187,0.2166011929512024,0.1977211534976959,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8616398572921753,0.3573855459690094,0.3411422073841095,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.6184649467468262,0.391652375459671,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8122264742851257,0.2959659993648529,0.2832302749156952,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6117421388626099,0.12415611743927,0.573269784450531,285.0063171386719,284.95001220703125,297.5477600097656,293.6684875488281,297.1595458984375,297.00665283203125,285.0032043457031,1.0,0.4292161464691162,0.4112503230571747,0.4112503230571747,1.0,1.0,-2.1450724601745605,0.6010945439338684,1.543977975845337,0.1127838492393493,0.9465367197990416,0.9465367197990416,0.0,105.09510040283205,83.0,35531.33203125,0.0,945.307373046875,1.0,281.4425354003906,283.7494201660156,296.6168212890625,298.9447021484375,293.1499938964844,293.1499938964844,281.1499938964844,33325.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275821566581726,1.0,0.0,0.0,3.6844754219055176,3.684499263763428,9.058256864591384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.91943359375,0.0,1551.6649169921875,1895.4371337890625,0.0,1834.8504638671875,0.911016285419464,1.0,0.0,3.0,1.0,0.0
18040620,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7380491495132446,0.2143960893154144,0.1957898736000061,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8674014210700989,0.3539230823516845,0.3379507958889007,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9990000128746032,0.6147609353065491,0.380287617444992,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8173661231994629,0.2930261492729187,0.2804892063140869,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6151887774467468,0.1226134151220321,0.565872073173523,284.8504333496094,284.95001220703125,297.4370422363281,293.6838073730469,297.13055419921875,297.0093688964844,284.8562316894531,1.0,0.4209093451499939,0.4128380715847015,0.4128380715847015,1.0,1.0,-2.113100290298462,0.5927212834358215,1.5203790664672852,0.1103000864386558,0.8019189834594727,0.8019189834594727,0.0,99.8842544555664,86.0,35497.59765625,0.0,896.0591430664062,1.0,281.1575622558594,283.6131896972656,296.69976806640625,299.0925598144531,293.1499938964844,293.1499938964844,281.45001220703125,43054.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357707619667053,1.0,0.0,0.0,3.445187568664551,3.4452109336853027,7.9198878211173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.716796875,0.0,1366.8380126953125,1895.4371337890625,0.0,1903.66650390625,0.8653852939605713,1.0,0.0,3.0,1.0,0.0
18040680,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7380491495132446,0.2143960893154144,0.1957898736000061,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8674014210700989,0.3539230823516845,0.3379507958889007,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9990000128746032,0.6147609353065491,0.380287617444992,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8173661231994629,0.2930261492729187,0.2804892063140869,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6151887774467468,0.1226134151220321,0.565872073173523,284.8504333496094,284.95001220703125,297.4370422363281,293.6838073730469,297.13055419921875,297.0093688964844,284.8562316894531,1.0,0.4209093451499939,0.4128380715847015,0.4128380715847015,1.0,1.0,-2.113100290298462,0.5927212834358215,1.5203790664672852,0.1103000864386558,0.8019189834594727,0.8019189834594727,0.0,99.8842544555664,86.0,35497.59765625,0.0,896.0591430664062,1.0,281.1575622558594,283.6131896972656,296.69976806640625,299.0925598144531,293.1499938964844,293.1499938964844,281.45001220703125,43054.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357707619667053,1.0,0.0,0.0,3.445187568664551,3.4452109336853027,7.9198878211173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.716796875,0.0,1366.8380126953125,1895.4371337890625,0.0,1903.66650390625,0.8653852939605713,1.0,0.0,3.0,1.0,0.0
18040740,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7402099967002869,0.2129185199737548,0.1941400319337844,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8700941205024719,0.3512301743030548,0.3350574374198913,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.6134990453720093,0.3735594153404236,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8196753263473511,0.2907315790653229,0.2780061364173889,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6165658235549927,0.1214711517095565,0.5596164464950562,284.9975891113281,284.95001220703125,297.3214416503906,293.70050048828125,297.1026916503906,297.0155334472656,284.9955749511719,1.0,0.4157492518424988,0.4144258499145508,0.4144258499145508,1.0,1.0,-2.0890543460845947,0.5870375037193298,1.5020169019699097,0.110117882490158,0.90688294172287,0.90688294172287,0.0,96.76107788085938,89.0,34608.62890625,0.0,862.7205810546875,1.0,281.44061279296875,283.7703857421875,296.6377258300781,298.9068908691406,293.1499938964844,293.1499938964844,281.1499938964844,33619.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182657122612,1.0,0.0,0.0,3.5513432025909424,3.551365852355957,8.415474326284311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.64013671875,0.0,1408.82666015625,1895.4371337890625,0.0,1757.7755126953125,0.8814680576324463,1.0,0.0,3.0,1.0,0.0
18040800,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7402099967002869,0.2129185199737548,0.1941400319337844,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8700941205024719,0.3512301743030548,0.3350574374198913,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.6134990453720093,0.3735594153404236,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8196753263473511,0.2907315790653229,0.2780061364173889,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6165658235549927,0.1214711517095565,0.5596164464950562,284.9975891113281,284.95001220703125,297.3214416503906,293.70050048828125,297.1026916503906,297.0155334472656,284.9955749511719,1.0,0.4157492518424988,0.4144258499145508,0.4144258499145508,1.0,1.0,-2.0890543460845947,0.5870375037193298,1.5020169019699097,0.110117882490158,0.90688294172287,0.90688294172287,0.0,96.76107788085938,89.0,34608.62890625,0.0,862.7205810546875,1.0,281.44061279296875,283.7703857421875,296.6377258300781,298.9068908691406,293.1499938964844,293.1499938964844,281.1499938964844,33619.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182657122612,1.0,0.0,0.0,3.5513432025909424,3.551365852355957,8.415474326284311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.64013671875,0.0,1408.82666015625,1895.4371337890625,0.0,1757.7755126953125,0.8814680576324463,1.0,0.0,3.0,1.0,0.0
18040860,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7396655082702637,0.2109041810035705,0.1924868524074554,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8693775534629822,0.3479838371276855,0.3321723937988281,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.6106204986572266,0.3712532520294189,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8189921975135803,0.2879858314990997,0.2755573987960815,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6158595681190491,0.1202322542667388,0.5542386174201965,284.8724670410156,284.95001220703125,297.2017822265625,293.718017578125,297.072509765625,297.0201721191406,284.8793029785156,1.0,0.4126534461975097,0.41636523604393,0.41636523604393,1.0,1.0,-2.071434259414673,0.5841532945632935,1.4872809648513794,0.1125722974538803,0.7869853973388672,0.7869853973388672,0.0,95.50198364257812,92.0,34704.69921875,0.0,842.3408203125,1.0,281.15875244140625,283.6625366210937,296.730224609375,299.06707763671875,293.1499938964844,293.1499938964844,281.45001220703125,42651.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725551187992096,1.0,0.0,0.0,3.3040542602539062,3.304076194763184,7.284297112164495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.392578125,0.0,1226.3182373046875,1895.4371337890625,0.0,1817.93505859375,0.8348325490951538,1.0,0.0,3.0,1.0,0.0
18040920,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7396655082702637,0.2109041810035705,0.1924868524074554,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8693775534629822,0.3479838371276855,0.3321723937988281,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.6106204986572266,0.3712532520294189,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8189921975135803,0.2879858314990997,0.2755573987960815,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6158595681190491,0.1202322542667388,0.5542386174201965,284.8724670410156,284.95001220703125,297.2017822265625,293.718017578125,297.072509765625,297.0201721191406,284.8793029785156,1.0,0.4126534461975097,0.41636523604393,0.41636523604393,1.0,1.0,-2.071434259414673,0.5841532945632935,1.4872809648513794,0.1125722974538803,0.7869853973388672,0.7869853973388672,0.0,95.50198364257812,92.0,34704.69921875,0.0,842.3408203125,1.0,281.15875244140625,283.6625366210937,296.730224609375,299.06707763671875,293.1499938964844,293.1499938964844,281.45001220703125,42651.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725551187992096,1.0,0.0,0.0,3.3040542602539062,3.304076194763184,7.284297112164495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.392578125,0.0,1226.3182373046875,1895.4371337890625,0.0,1817.93505859375,0.8348325490951538,1.0,0.0,3.0,1.0,0.0
18040980,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7377070188522339,0.2095227241516113,0.19106025993824,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8667603135108948,0.3454255759716034,0.3295494019985199,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.6077174544334412,0.3716554641723633,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8166108727455139,0.2858060896396637,0.2733231782913208,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6138102412223816,0.1192343384027481,0.5493586659431458,285.0081481933594,284.95001220703125,297.0790405273437,293.73583984375,297.0423889160156,297.0264587402344,285.0057373046875,1.0,0.411040186882019,0.4183046221733093,0.4183046221733093,1.0,1.0,-2.05850601196289,0.5829450488090515,1.4755609035491943,0.1155910044908523,0.8946145176887512,0.8946145176887512,0.0,95.35498046875,95.0,34110.83203125,0.0,830.2984008789062,1.0,281.4395751953125,283.80047607421875,296.6803283691406,298.914306640625,293.1499938964844,293.1499938964844,281.75,32787.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096946239471436,1.0,0.0,0.0,3.4547581672668457,3.454779863357544,7.963951702549821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.1630859375,0.0,1303.8555908203125,1895.4371337890625,0.0,1688.085205078125,0.8591357469558716,1.0,0.0,3.0,1.0,0.0
18041040,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7377070188522339,0.2095227241516113,0.19106025993824,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8667603135108948,0.3454255759716034,0.3295494019985199,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.6077174544334412,0.3716554641723633,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8166108727455139,0.2858060896396637,0.2733231782913208,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6138102412223816,0.1192343384027481,0.5493586659431458,285.0081481933594,284.95001220703125,297.0790405273437,293.73583984375,297.0423889160156,297.0264587402344,285.0057373046875,1.0,0.411040186882019,0.4183046221733093,0.4183046221733093,1.0,1.0,-2.05850601196289,0.5829450488090515,1.4755609035491943,0.1155910044908523,0.8946145176887512,0.8946145176887512,0.0,95.35498046875,95.0,34110.83203125,0.0,830.2984008789062,1.0,281.4395751953125,283.80047607421875,296.6803283691406,298.914306640625,293.1499938964844,293.1499938964844,281.75,32787.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096946239471436,1.0,0.0,0.0,3.4547581672668457,3.454779863357544,7.963951702549821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.1630859375,0.0,1303.8555908203125,1895.4371337890625,0.0,1688.085205078125,0.8591357469558716,1.0,0.0,3.0,1.0,0.0
18041100,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.7364949584007263,0.2089301794767379,0.1905011087656021,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.865084707736969,0.3442651033401489,0.3284195959568023,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9990000128746032,0.6060993671417236,0.3725377023220062,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.815082848072052,0.2848201692104339,0.2723638117313385,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.6125507354736328,0.1188028454780578,0.5473700761795044,285.108642578125,284.95001220703125,297.0167541503906,293.74468994140625,297.0272216796875,297.02996826171875,285.1180419921875,1.0,0.4106988310813904,0.4192743301391601,0.4192743301391601,1.0,1.0,-2.053995370864868,0.5830888152122498,1.4709064960479736,0.1168341189622879,0.9940504431724548,0.9940504431724548,0.0,95.56210327148438,95.0,33436.640625,0.0,827.0286254882812,1.0,281.6951904296875,283.9280700683594,296.6609191894531,298.7914733886719,293.1499938964844,293.1499938964844,281.75,30279.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699883759021759,1.0,0.0,0.0,3.5607614517211914,3.560783624649048,8.460169738100376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.16943359375,0.0,1394.37744140625,1895.4371337890625,0.0,1609.8360595703125,0.8825873732566833,1.0,0.0,3.0,1.0,0.0
18041160,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.7351998686790466,0.2084175944328308,0.19005087018013,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8632583022117615,0.3432002663612366,0.3274222910404205,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.9990000128746032,0.6044048070907593,0.3737766742706299,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.8134047985076904,0.283917635679245,0.2715185582637787,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.611187219619751,0.1184231489896774,0.5456902384757996,285.1171569824219,284.95001220703125,296.9540405273437,293.7534484863281,297.0120849609375,297.03387451171875,285.1145935058594,1.0,0.4106256365776062,0.4201297760009765,0.4201297760009765,1.0,1.0,-2.050710678100586,0.5835283994674683,1.467182159423828,0.1175208911299705,1.0,1.0,0.0,95.91327667236328,98.0,33538.92578125,0.0,825.3538208007812,1.0,281.7406311035156,283.92303466796875,296.7039489746094,298.8861694335937,293.1499938964844,293.1499938964844,281.45001220703125,30466.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964195966720581,1.0,0.0,0.0,3.67622971534729,3.676252841949463,9.017757633955624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.619140625,0.0,1520.8427734375,1895.4371337890625,0.0,1582.6126708984375,0.906976044178009,1.0,0.0,3.0,1.0,0.0
18041220,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7307301163673401,0.206400528550148,0.188602790236473,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8575615882873535,0.3400161862373352,0.3248255848884582,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9990000128746032,0.5984415411949158,0.3783339262008667,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8080370426177979,0.2812254130840301,0.2693314850330353,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6068316698074341,0.1172282174229621,0.5413585305213928,284.8838806152344,284.95001220703125,296.82769775390625,293.7704467773437,296.9777526855469,297.0367126464844,284.8834533691406,1.0,0.4109907746315002,0.4218406081199646,0.4218406081199646,1.0,1.0,-2.043498516082764,0.584192156791687,1.459306240081787,0.1181400269269943,0.8943291306495667,0.8943291306495667,0.0,97.34988403320312,86.0,34453.63671875,0.0,824.0044555664062,1.0,281.4564819335937,283.6830139160156,296.8282775878906,299.14459228515625,293.1499938964844,293.1499938964844,281.1499938964844,36589.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132790088653564,1.0,0.0,0.0,3.697805404663086,3.697829961776733,9.12391840302007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.3134765625,0.0,1591.4727783203125,1895.4371337890625,0.0,1717.0826416015625,0.9154752492904664,1.0,0.0,3.0,1.0,0.0
18041280,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7307301163673401,0.206400528550148,0.188602790236473,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8575615882873535,0.3400161862373352,0.3248255848884582,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9990000128746032,0.5984415411949158,0.3783339262008667,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8080370426177979,0.2812254130840301,0.2693314850330353,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6068316698074341,0.1172282174229621,0.5413585305213928,284.8838806152344,284.95001220703125,296.82769775390625,293.7704467773437,296.9777526855469,297.0367126464844,284.8834533691406,1.0,0.4109907746315002,0.4218406081199646,0.4218406081199646,1.0,1.0,-2.043498516082764,0.584192156791687,1.459306240081787,0.1181400269269943,0.8943291306495667,0.8943291306495667,0.0,97.34988403320312,86.0,34453.63671875,0.0,824.0044555664062,1.0,281.4564819335937,283.6830139160156,296.8282775878906,299.14459228515625,293.1499938964844,293.1499938964844,281.1499938964844,36589.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132790088653564,1.0,0.0,0.0,3.697805404663086,3.697829961776733,9.12391840302007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.3134765625,0.0,1591.4727783203125,1895.4371337890625,0.0,1717.0826416015625,0.9154752492904664,1.0,0.0,3.0,1.0,0.0
18041340,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7299802899360657,0.2039474546909332,0.1863395720720291,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.8569478988647461,0.3363252878189087,0.321295827627182,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9990000128746032,0.5916165709495544,0.375041663646698,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.807353675365448,0.2780733704566955,0.2663147747516632,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.6058388352394104,0.1156423762440681,0.5342167615890503,284.8266296386719,284.95001220703125,296.7008972167969,293.7864685058594,296.94012451171875,297.0352478027344,284.83709716796875,1.0,0.4061921536922455,0.423551470041275,0.423551470041275,1.0,1.0,-2.0204012393951416,0.5789222121238708,1.4414790868759155,0.1172931566834449,0.7618072032928467,0.7618072032928467,0.0,95.51692962646484,74.0,34113.12109375,0.0,797.5691528320312,1.0,281.15887451171875,283.6548767089844,296.8205261230469,299.14825439453125,293.1499938964844,293.1499938964844,281.45001220703125,46599.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246050238609314,1.0,0.0,0.0,3.2539756298065186,3.253998041152954,7.065158342811628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.18505859375,0.0,1206.2960205078125,1895.4371337890625,0.0,1810.0758056640625,0.828510046005249,1.0,0.0,3.0,1.0,0.0
18041400,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7299802899360657,0.2039474546909332,0.1863395720720291,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.8569478988647461,0.3363252878189087,0.321295827627182,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9990000128746032,0.5916165709495544,0.375041663646698,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.807353675365448,0.2780733704566955,0.2663147747516632,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.6058388352394104,0.1156423762440681,0.5342167615890503,284.8266296386719,284.95001220703125,296.7008972167969,293.7864685058594,296.94012451171875,297.0352478027344,284.83709716796875,1.0,0.4061921536922455,0.423551470041275,0.423551470041275,1.0,1.0,-2.0204012393951416,0.5789222121238708,1.4414790868759155,0.1172931566834449,0.7618072032928467,0.7618072032928467,0.0,95.51692962646484,74.0,34113.12109375,0.0,797.5691528320312,1.0,281.15887451171875,283.6548767089844,296.8205261230469,299.14825439453125,293.1499938964844,293.1499938964844,281.45001220703125,46599.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246050238609314,1.0,0.0,0.0,3.2539756298065186,3.253998041152954,7.065158342811628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.18505859375,0.0,1206.2960205078125,1895.4371337890625,0.0,1810.0758056640625,0.828510046005249,1.0,0.0,3.0,1.0,0.0
18041460,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7352858781814575,0.20262011885643,0.1847444921731948,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8635603189468384,0.3338234722614288,0.3184957206249237,296.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9990000128746032,0.5890316367149353,0.3632031679153442,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8134454488754272,0.2759189307689667,0.2638786733150482,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.6102045178413391,0.1145583689212799,0.5278419852256775,284.9718322753906,284.95001220703125,296.57452392578125,293.8011779785156,296.9061584472656,297.03875732421875,284.9696655273437,1.0,0.398042768239975,0.4252627789974212,0.4252627789974212,1.0,1.0,-1.9903267621994016,0.5709774494171143,1.4193493127822876,0.1160478368401527,0.8502728939056396,0.8502728939056396,0.0,90.4747543334961,77.0,33219.421875,0.0,754.9261474609375,1.0,281.4388122558594,283.8040466308594,296.7309265136719,298.92486572265625,293.1499938964844,293.1499938964844,281.75,34691.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704979419708252,1.0,0.0,0.0,3.356316089630127,3.356337308883667,7.516558184761379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.5341796875,0.0,1221.3173828125,1895.4371337890625,0.0,1650.269287109375,0.838659942150116,1.0,0.0,3.0,1.0,0.0
18041520,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7352858781814575,0.20262011885643,0.1847444921731948,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8635603189468384,0.3338234722614288,0.3184957206249237,296.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9990000128746032,0.5890316367149353,0.3632031679153442,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8134454488754272,0.2759189307689667,0.2638786733150482,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.6102045178413391,0.1145583689212799,0.5278419852256775,284.9718322753906,284.95001220703125,296.57452392578125,293.8011779785156,296.9061584472656,297.03875732421875,284.9696655273437,1.0,0.398042768239975,0.4252627789974212,0.4252627789974212,1.0,1.0,-1.9903267621994016,0.5709774494171143,1.4193493127822876,0.1160478368401527,0.8502728939056396,0.8502728939056396,0.0,90.4747543334961,77.0,33219.421875,0.0,754.9261474609375,1.0,281.4388122558594,283.8040466308594,296.7309265136719,298.92486572265625,293.1499938964844,293.1499938964844,281.75,34691.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704979419708252,1.0,0.0,0.0,3.356316089630127,3.356337308883667,7.516558184761379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.5341796875,0.0,1221.3173828125,1895.4371337890625,0.0,1650.269287109375,0.838659942150116,1.0,0.0,3.0,1.0,0.0
18041580,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7389302849769592,0.2016273885965347,0.1836963444948196,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8678387999534607,0.3317268192768097,0.3163385987281799,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9990000128746032,0.5886055827140808,0.3554316461086273,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8172301650047302,0.2741338908672333,0.2620183229446411,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.6132282018661499,0.1138914227485656,0.5239179730415344,285.07293701171875,284.95001220703125,296.4494934082031,293.8143005371094,296.8749389648437,297.0459899902344,285.0675048828125,1.0,0.3931374549865722,0.4269740581512451,0.4269740581512451,1.0,1.0,-1.970187187194824,0.5665640234947205,1.4036232233047483,0.1167065724730491,0.9819339513778688,0.9819339513778688,0.0,87.25608825683594,80.0,32543.611328125,0.0,727.536376953125,1.0,281.7406616210937,283.9168395996094,296.74493408203125,298.8709411621094,293.1499938964844,293.1499938964844,281.45001220703125,29876.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872960329055786,1.0,0.0,0.0,3.581982612609864,3.58200478553772,8.561310096411034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.9619140625,0.0,1413.8436279296875,1895.4371337890625,0.0,1511.9744873046875,0.8854605555534363,1.0,0.0,3.0,1.0,0.0
18041640,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7389302849769592,0.2016273885965347,0.1836963444948196,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8678387999534607,0.3317268192768097,0.3163385987281799,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9990000128746032,0.5886055827140808,0.3554316461086273,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8172301650047302,0.2741338908672333,0.2620183229446411,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.6132282018661499,0.1138914227485656,0.5239179730415344,285.07293701171875,284.95001220703125,296.4494934082031,293.8143005371094,296.8749389648437,297.0459899902344,285.0675048828125,1.0,0.3931374549865722,0.4269740581512451,0.4269740581512451,1.0,1.0,-1.970187187194824,0.5665640234947205,1.4036232233047483,0.1167065724730491,0.9819339513778688,0.9819339513778688,0.0,87.25608825683594,80.0,32543.611328125,0.0,727.536376953125,1.0,281.7406616210937,283.9168395996094,296.74493408203125,298.8709411621094,293.1499938964844,293.1499938964844,281.45001220703125,29876.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872960329055786,1.0,0.0,0.0,3.581982612609864,3.58200478553772,8.561310096411034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.9619140625,0.0,1413.8436279296875,1895.4371337890625,0.0,1511.9744873046875,0.8854605555534363,1.0,0.0,3.0,1.0,0.0
18041700,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7395676970481873,0.2008322775363922,0.183136761188507,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8685160875320435,0.3303761482238769,0.3152371346950531,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.5876948833465576,0.3533693850040436,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8178088068962097,0.2729961276054382,0.2610822021961212,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.6138166189193726,0.1135041862726211,0.5223453044891357,284.9027099609375,284.95001220703125,296.38775634765625,293.8201904296875,296.8588562011719,297.04888916015625,284.88360595703125,1.0,0.3915154039859772,0.4278297126293182,0.4278297126293182,1.0,1.0,-1.9627034664154053,0.5652356147766113,1.397467851638794,0.1178696081042289,0.8852301239967346,0.8852301239967346,0.0,86.38148498535156,80.0,33358.73828125,0.0,718.5564575195312,1.0,281.498291015625,283.7195739746094,296.85504150390625,299.12908935546875,293.1499938964844,293.1499938964844,281.45001220703125,33792.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961920857429504,1.0,0.0,0.0,3.6198885440826416,3.6199119091033936,8.743467105887248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.048828125,0.0,1483.5418701171875,1895.4371337890625,0.0,1580.8321533203125,0.8947412967681885,1.0,0.0,3.0,1.0,0.0
18041760,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.7388509511947632,0.1997451931238174,0.1822482198476791,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8676693439483643,0.3287144303321838,0.3137699067592621,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9990000128746032,0.5859817266464233,0.3527514040470123,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8170310258865356,0.2715920209884643,0.2598422467708587,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.6133158206939697,0.1129727661609649,0.5201844573020935,284.8573608398437,284.95001220703125,296.3266906738281,293.8255920410156,296.84161376953125,297.0500183105469,284.8608093261719,1.0,0.3902909457683563,0.4288361668586731,0.4288361668586731,1.0,1.0,-1.9550490379333496,0.5640978813171387,1.390951156616211,0.1190765649080276,0.8269323110580444,0.8269323110580444,0.0,85.9997329711914,83.0,33029.70703125,0.0,711.1403198242188,1.0,281.4577941894531,283.7124938964844,296.8683776855469,299.1042175292969,293.1499938964844,293.1499938964844,281.75,39776.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014709711074829,1.0,0.0,0.0,3.4938786029815674,3.49390172958374,8.145333936226962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.150390625,0.0,1393.35986328125,1895.4371337890625,0.0,1622.380859375,0.8724650144577026,1.0,0.0,3.0,1.0,0.0
18041820,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7366640567779541,0.1983907371759414,0.1808100044727325,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8648373484611511,0.3262686729431152,0.3112139403820038,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,0.5830327272415161,0.353324294090271,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8144257664680481,0.2695055603981018,0.2576660811901092,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.61134934425354,0.1121737584471702,0.5162204504013062,285.01776123046875,284.95001220703125,296.2069702148437,293.8348999023437,296.8090209960937,297.0545349121094,285.0146484375,1.0,0.3888943195343017,0.4308491051197052,0.4308491051197052,1.0,1.0,-1.9435617923736568,0.5633981227874756,1.3801636695861816,0.1205180212855339,0.9462432861328124,0.9462432861328124,0.0,85.90377044677734,86.0,32343.986328125,0.0,701.681640625,1.0,281.74188232421875,283.8786926269531,296.7955322265625,298.9311828613281,293.1499938964844,293.1499938964844,281.45001220703125,32312.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890536546707153,1.0,0.0,0.0,3.6213207244873047,3.6213438510894775,8.750387223699363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.802734375,0.0,1474.1197509765625,1895.4371337890625,0.0,1525.460205078125,0.8961089849472046,1.0,0.0,3.0,1.0,0.0
18041880,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7366640567779541,0.1983907371759414,0.1808100044727325,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8648373484611511,0.3262686729431152,0.3112139403820038,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,0.5830327272415161,0.353324294090271,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8144257664680481,0.2695055603981018,0.2576660811901092,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.61134934425354,0.1121737584471702,0.5162204504013062,285.01776123046875,284.95001220703125,296.2069702148437,293.8348999023437,296.8090209960937,297.0545349121094,285.0146484375,1.0,0.3888943195343017,0.4308491051197052,0.4308491051197052,1.0,1.0,-1.9435617923736568,0.5633981227874756,1.3801636695861816,0.1205180212855339,0.9462432861328124,0.9462432861328124,0.0,85.90377044677734,86.0,32343.986328125,0.0,701.681640625,1.0,281.74188232421875,283.8786926269531,296.7955322265625,298.9311828613281,293.1499938964844,293.1499938964844,281.45001220703125,32312.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890536546707153,1.0,0.0,0.0,3.6213207244873047,3.6213438510894775,8.750387223699363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.802734375,0.0,1474.1197509765625,1895.4371337890625,0.0,1525.460205078125,0.8961089849472046,1.0,0.0,3.0,1.0,0.0
18041940,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7330083847045898,0.1965570747852325,0.179403617978096,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8601609468460083,0.3233280479907989,0.3087069392204284,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.5780932903289795,0.3562641143798828,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.810062050819397,0.2670117318630218,0.2555420696735382,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6079516410827637,0.1111739575862884,0.5124047994613647,284.8547668457031,284.95001220703125,296.0912780761719,293.842041015625,296.7753601074219,297.05670166015625,284.8614807128906,1.0,0.3886169195175171,0.4328620135784149,0.4328620135784149,1.0,1.0,-1.935259699821472,0.5639804601669312,1.371279239654541,0.1211085021495819,0.804780125617981,0.804780125617981,0.0,86.66630554199219,89.0,32707.71484375,0.0,697.6406860351562,1.0,281.45782470703125,283.73126220703125,296.87823486328125,299.1000061035156,293.1499938964844,293.1499938964844,281.75,42089.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012994885444641,1.0,0.0,0.0,3.427699327468872,3.427722454071045,7.839688009880774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.49267578125,0.0,1342.41259765625,1895.4371337890625,0.0,1621.0235595703125,0.8605407476425171,1.0,0.0,3.0,1.0,0.0
18042000,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7330083847045898,0.1965570747852325,0.179403617978096,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8601609468460083,0.3233280479907989,0.3087069392204284,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.5780932903289795,0.3562641143798828,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.810062050819397,0.2670117318630218,0.2555420696735382,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6079516410827637,0.1111739575862884,0.5124047994613647,284.8547668457031,284.95001220703125,296.0912780761719,293.842041015625,296.7753601074219,297.05670166015625,284.8614807128906,1.0,0.3886169195175171,0.4328620135784149,0.4328620135784149,1.0,1.0,-1.935259699821472,0.5639804601669312,1.371279239654541,0.1211085021495819,0.804780125617981,0.804780125617981,0.0,86.66630554199219,89.0,32707.71484375,0.0,697.6406860351562,1.0,281.45782470703125,283.73126220703125,296.87823486328125,299.1000061035156,293.1499938964844,293.1499938964844,281.75,42089.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012994885444641,1.0,0.0,0.0,3.427699327468872,3.427722454071045,7.839688009880774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.49267578125,0.0,1342.41259765625,1895.4371337890625,0.0,1621.0235595703125,0.8605407476425171,1.0,0.0,3.0,1.0,0.0
18042060,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7286964654922485,0.1953474879264831,0.1781547367572784,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8546210527420044,0.3210598230361938,0.3063802123069763,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.5731735229492188,0.3606222569942474,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8046493530273438,0.2650690972805023,0.2535602450370788,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6036216020584106,0.1103377416729927,0.5085211992263794,285.02056884765625,284.95001220703125,295.9804382324219,293.846923828125,296.7437438964844,297.0600280761719,285.0179443359375,1.0,0.3891103565692901,0.4346258342266083,0.4346258342266083,1.0,1.0,-1.92915141582489,0.5649128556251526,1.3642385005950928,0.121755838394165,0.9297847151756288,0.9297847151756288,0.0,87.99798583984375,92.0,32143.35546875,0.0,697.21484375,1.0,281.740966796875,283.89605712890625,296.8013916015625,298.923583984375,293.1499938964844,293.1499938964844,281.45001220703125,32441.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873149275779724,1.0,0.0,0.0,3.567603826522827,3.5676262378692627,8.492714300700754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.44873046875,0.0,1417.3897705078125,1895.4371337890625,0.0,1512.11865234375,0.8842723965644836,1.0,0.0,3.0,1.0,0.0
18042120,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7286964654922485,0.1953474879264831,0.1781547367572784,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8546210527420044,0.3210598230361938,0.3063802123069763,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.5731735229492188,0.3606222569942474,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8046493530273438,0.2650690972805023,0.2535602450370788,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6036216020584106,0.1103377416729927,0.5085211992263794,285.02056884765625,284.95001220703125,295.9804382324219,293.846923828125,296.7437438964844,297.0600280761719,285.0179443359375,1.0,0.3891103565692901,0.4346258342266083,0.4346258342266083,1.0,1.0,-1.92915141582489,0.5649128556251526,1.3642385005950928,0.121755838394165,0.9297847151756288,0.9297847151756288,0.0,87.99798583984375,92.0,32143.35546875,0.0,697.21484375,1.0,281.740966796875,283.89605712890625,296.8013916015625,298.923583984375,293.1499938964844,293.1499938964844,281.45001220703125,32441.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873149275779724,1.0,0.0,0.0,3.567603826522827,3.5676262378692627,8.492714300700754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.44873046875,0.0,1417.3897705078125,1895.4371337890625,0.0,1512.11865234375,0.8842723965644836,1.0,0.0,3.0,1.0,0.0
18042180,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7236616015434265,0.1936136037111282,0.1768726557493209,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8483217358589172,0.3182473182678222,0.3040311932563782,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9990000128746032,0.566453218460083,0.3661431968212127,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7983177900314331,0.262683093547821,0.251573771238327,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.5985559225082397,0.1092890948057174,0.5046601295471191,284.86590576171875,284.95001220703125,295.8753967285156,293.8494873046875,296.7118530273437,297.0610046386719,284.872802734375,1.0,0.3901984989643097,0.436389684677124,0.436389684677124,1.0,1.0,-1.9244002103805544,0.5661647915840149,1.3582353591918943,0.123824805021286,0.7987253665924072,0.7987253665924072,0.0,89.84191131591797,80.0,32524.619140625,0.0,699.526123046875,1.0,281.4582824707031,283.7555236816406,296.8844909667969,299.0943908691406,293.1499938964844,293.1499938964844,281.75,41941.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992961168289185,1.0,0.0,0.0,3.37362003326416,3.373642444610596,7.594263138344104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.52734375,0.0,1287.9591064453125,1895.4371337890625,0.0,1605.202392578125,0.8487777709960938,1.0,0.0,3.0,1.0,0.0
18042240,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7236616015434265,0.1936136037111282,0.1768726557493209,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8483217358589172,0.3182473182678222,0.3040311932563782,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9990000128746032,0.566453218460083,0.3661431968212127,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7983177900314331,0.262683093547821,0.251573771238327,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.5985559225082397,0.1092890948057174,0.5046601295471191,284.86590576171875,284.95001220703125,295.8753967285156,293.8494873046875,296.7118530273437,297.0610046386719,284.872802734375,1.0,0.3901984989643097,0.436389684677124,0.436389684677124,1.0,1.0,-1.9244002103805544,0.5661647915840149,1.3582353591918943,0.123824805021286,0.7987253665924072,0.7987253665924072,0.0,89.84191131591797,80.0,32524.619140625,0.0,699.526123046875,1.0,281.4582824707031,283.7555236816406,296.8844909667969,299.0943908691406,293.1499938964844,293.1499938964844,281.75,41941.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992961168289185,1.0,0.0,0.0,3.37362003326416,3.373642444610596,7.594263138344104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.52734375,0.0,1287.9591064453125,1895.4371337890625,0.0,1605.202392578125,0.8487777709960938,1.0,0.0,3.0,1.0,0.0
