time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042300,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7230352759361267,0.1929335445165634,0.1761049181222915,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8475697636604309,0.3170358836650848,0.3027161359786987,296.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.5633845925331116,0.3655693829059601,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7975226640701294,0.2616457939147949,0.2504510283470154,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.597785472869873,0.1087875887751579,0.5021368265151978,285.008056640625,284.95001220703125,295.8253479003906,293.849853515625,296.6968688964844,297.0615234375,285.01971435546875,1.0,0.3886310160160064,0.4372715950012207,0.4372715950012207,1.0,1.0,-1.916839957237244,0.5647814869880676,1.3520585298538208,0.1246826872229576,0.8870939612388611,0.8870939612388611,0.0,89.47235107421875,80.0,31842.44140625,0.0,692.3961181640625,1.0,281.69482421875,283.9141845703125,296.8040771484375,298.8812255859375,293.1499938964844,293.1499938964844,281.75,35041.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905475854873657,1.0,0.0,0.0,3.4109816551208496,3.411003351211548,7.763401868032815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.1484375,0.0,1276.44775390625,1895.4371337890625,0.0,1536.969482421875,0.8542810082435608,1.0,0.0,3.0,1.0,0.0
18042360,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7243860960006714,0.1924680769443512,0.1755741536617279,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8490794897079468,0.3160525262355804,0.3016662299633026,296.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9990000128746032,0.5612396597862244,0.3622864484786987,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.798998236656189,0.2608027458190918,0.2495428770780563,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.5988328456878662,0.1084001287817955,0.4999633729457855,285.0465087890625,284.95001220703125,295.77703857421875,293.8496398925781,296.57928466796875,297.0632629394531,285.0531005859375,1.0,0.3860689103603363,0.5498172640800476,0.5498172640800476,0.800000011920929,1.0,-1.907302737236023,0.7262592911720276,1.1810433864593506,0.2886540591716766,0.9392279386520386,0.9392279386520386,0.0,88.11592102050781,68.0,33215.57421875,0.0,680.2705688476562,1.0,281.7406311035156,283.9781188964844,296.8105163574219,298.9465026855469,293.1499938964844,293.1499938964844,281.45001220703125,31828.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863288879394531,1.0,0.0,0.0,3.531662940979004,3.531684875488281,8.322460871568182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.240234375,0.0,1375.2554931640625,1895.4371337890625,0.0,1504.5787353515625,0.8761229515075684,1.0,0.0,3.0,1.0,0.0
18042420,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7304967641830444,0.1911320686340332,0.1743307560682296,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8564569354057312,0.3136653304100036,0.2993753552436828,296.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.5581679940223694,0.3500671684741974,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.806237518787384,0.2587724924087524,0.2475647330284118,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6044884920120239,0.1075894758105278,0.4955842494964599,284.9829406738281,284.95001220703125,295.68621826171875,293.84735107421875,296.1813659667969,297.0660705566406,284.998046875,1.0,0.378483235836029,0.7749086618423462,0.7749086618423462,0.4000000059604645,1.0,-1.880758166313172,1.2310844659805298,0.6496737599372864,0.7997181415557861,0.9210623502731324,0.9210623502731324,0.0,83.36460876464844,71.0,38710.03515625,0.0,645.1468505859375,1.0,281.4576110839844,284.0097351074219,296.9706726074219,299.4130859375,293.1499938964844,293.1499938964844,281.1499938964844,34474.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145871520042419,1.0,0.0,0.0,3.593221426010132,3.5932445526123047,8.615118076704675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.1181640625,0.0,1459.676513671875,1895.4371337890625,0.0,1727.71875,0.8922418355941772,1.0,0.0,3.0,1.0,0.0
18042480,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7304967641830444,0.1911320686340332,0.1743307560682296,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8564569354057312,0.3136653304100036,0.2993753552436828,296.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.5581679940223694,0.3500671684741974,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.806237518787384,0.2587724924087524,0.2475647330284118,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6044884920120239,0.1075894758105278,0.4955842494964599,284.9829406738281,284.95001220703125,295.68621826171875,293.84735107421875,296.1813659667969,297.0660705566406,284.998046875,1.0,0.378483235836029,0.7749086618423462,0.7749086618423462,0.4000000059604645,1.0,-1.880758166313172,1.2310844659805298,0.6496737599372864,0.7997181415557861,0.9210623502731324,0.9210623502731324,0.0,83.36460876464844,71.0,38710.03515625,0.0,645.1468505859375,1.0,281.4576110839844,284.0097351074219,296.9706726074219,299.4130859375,293.1499938964844,293.1499938964844,281.1499938964844,34474.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145871520042419,1.0,0.0,0.0,3.593221426010132,3.5932445526123047,8.615118076704675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.1181640625,0.0,1459.676513671875,1895.4371337890625,0.0,1727.71875,0.8922418355941772,1.0,0.0,3.0,1.0,0.0
18042540,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7341646552085876,0.1899508386850357,0.173092633485794,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8608934283256531,0.3114536702632904,0.2970958650112152,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.5569345355033875,0.3419805467128753,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8103957176208496,0.2568869590759277,0.2456043362617492,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6080394983291626,0.1069926545023918,0.4920598268508911,285.0481262207031,284.95001220703125,295.6038818359375,293.8425598144531,295.60577392578125,297.0705871582031,285.0578918457031,1.0,0.3739991784095764,1.0,1.0,0.0,1.0,-1.8602298498153689,1.860215663909912,1.425463688065065e-05,1.432151436805725,1.0,1.0,0.0,80.40408325195312,74.0,47045.890625,0.0,621.8662109375,1.0,281.1575012207031,284.170654296875,297.1006164550781,300.0648803710937,293.1499938964844,293.1499938964844,280.8500061035156,32297.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697159051895142,1.0,0.0,0.0,3.730004549026489,3.7300286293029785,9.283505164603412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.3642578125,0.0,1595.7052001953125,1895.4371337890625,0.0,2198.31591796875,0.9214110970497132,1.0,0.0,3.0,1.0,0.0
18042600,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7341646552085876,0.1899508386850357,0.173092633485794,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8608934283256531,0.3114536702632904,0.2970958650112152,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.5569345355033875,0.3419805467128753,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8103957176208496,0.2568869590759277,0.2456043362617492,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6080394983291626,0.1069926545023918,0.4920598268508911,285.0481262207031,284.95001220703125,295.6038818359375,293.8425598144531,295.60577392578125,297.0705871582031,285.0578918457031,1.0,0.3739991784095764,1.0,1.0,0.0,1.0,-1.8602298498153689,1.860215663909912,1.425463688065065e-05,1.432151436805725,1.0,1.0,0.0,80.40408325195312,74.0,47045.890625,0.0,621.8662109375,1.0,281.1575012207031,284.170654296875,297.1006164550781,300.0648803710937,293.1499938964844,293.1499938964844,280.8500061035156,32297.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697159051895142,1.0,0.0,0.0,3.730004549026489,3.7300286293029785,9.283505164603412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.3642578125,0.0,1595.7052001953125,1895.4371337890625,0.0,2198.31591796875,0.9214110970497132,1.0,0.0,3.0,1.0,0.0
18042660,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7339813709259033,0.1882867515087127,0.1717588603496551,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8605800867080688,0.3087412118911743,0.294719785451889,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.5540940165519714,0.3396199345588684,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8100354671478271,0.2545854747295379,0.2435792088508606,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.6082167029380798,0.1062735840678215,0.4890616238117218,284.85211181640625,284.95001220703125,295.5308532714844,293.8352966308594,295.5329284667969,297.0735168457031,284.85748291015625,1.0,0.371476799249649,1.0,1.0,0.0,1.0,-1.8469114303588867,1.846908688545227,2.7536332254385343e-06,1.422063946723938,0.8517102003097534,0.8517102003097534,0.0,79.31157684326172,77.0,47449.234375,0.0,608.76318359375,1.0,280.8577575683594,283.9665832519531,297.0340881347656,300.2001953125,293.1499938964844,293.1499938964844,281.1499938964844,40110.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164386749267578,1.0,0.0,0.0,3.6404948234558105,3.640519380569458,8.843295518090599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.6494140625,0.0,1553.296875,1895.4371337890625,0.0,2622.608154296875,0.905491054058075,1.0,0.0,3.0,1.0,0.0
18042720,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7339813709259033,0.1882867515087127,0.1717588603496551,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8605800867080688,0.3087412118911743,0.294719785451889,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.5540940165519714,0.3396199345588684,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8100354671478271,0.2545854747295379,0.2435792088508606,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.6082167029380798,0.1062735840678215,0.4890616238117218,284.85211181640625,284.95001220703125,295.5308532714844,293.8352966308594,295.5329284667969,297.0735168457031,284.85748291015625,1.0,0.371476799249649,1.0,1.0,0.0,1.0,-1.8469114303588867,1.846908688545227,2.7536332254385343e-06,1.422063946723938,0.8517102003097534,0.8517102003097534,0.0,79.31157684326172,77.0,47449.234375,0.0,608.76318359375,1.0,280.8577575683594,283.9665832519531,297.0340881347656,300.2001953125,293.1499938964844,293.1499938964844,281.1499938964844,40110.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164386749267578,1.0,0.0,0.0,3.6404948234558105,3.640519380569458,8.843295518090599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.6494140625,0.0,1553.296875,1895.4371337890625,0.0,2622.608154296875,0.905491054058075,1.0,0.0,3.0,1.0,0.0
18042780,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7319725155830383,0.1871480494737625,0.1705242842435836,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8579255938529968,0.3065910041332245,0.2924530208110809,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.5509748458862305,0.340188056230545,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.807439386844635,0.252744197845459,0.2416417598724365,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6065308451652527,0.1057008057832717,0.4861057996749878,285.0117492675781,284.95001220703125,295.46807861328125,293.82550048828125,295.4698181152344,297.0773010253906,285.0070495605469,1.0,0.3703877329826355,1.0,1.0,0.0,1.0,-1.8375089168548584,1.8375061750411987,2.725915010159952e-06,1.414424180984497,0.9705147743225098,0.9705147743225098,0.0,79.27217864990234,80.0,46714.5078125,0.0,601.9042358398438,1.0,281.14306640625,284.125244140625,296.8500366210937,299.8842468261719,293.1499938964844,293.1499938964844,280.8500061035156,33056.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156116008758545,1.0,0.0,0.0,3.747724056243897,3.747748613357544,9.371918849865324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.2548828125,0.0,1622.021484375,1895.4371337890625,0.0,2614.96337890625,0.9249690771102904,1.0,0.0,3.0,1.0,0.0
18042840,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7319725155830383,0.1871480494737625,0.1705242842435836,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8579255938529968,0.3065910041332245,0.2924530208110809,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.5509748458862305,0.340188056230545,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.807439386844635,0.252744197845459,0.2416417598724365,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6065308451652527,0.1057008057832717,0.4861057996749878,285.0117492675781,284.95001220703125,295.46807861328125,293.82550048828125,295.4698181152344,297.0773010253906,285.0070495605469,1.0,0.3703877329826355,1.0,1.0,0.0,1.0,-1.8375089168548584,1.8375061750411987,2.725915010159952e-06,1.414424180984497,0.9705147743225098,0.9705147743225098,0.0,79.27217864990234,80.0,46714.5078125,0.0,601.9042358398438,1.0,281.14306640625,284.125244140625,296.8500366210937,299.8842468261719,293.1499938964844,293.1499938964844,280.8500061035156,33056.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156116008758545,1.0,0.0,0.0,3.747724056243897,3.747748613357544,9.371918849865324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.2548828125,0.0,1622.021484375,1895.4371337890625,0.0,2614.96337890625,0.9249690771102904,1.0,0.0,3.0,1.0,0.0
18042900,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7306549549102783,0.186417207121849,0.1700265854597091,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8561510443687439,0.3053530156612396,0.2914599776268005,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9990000128746032,0.5487332344055176,0.3411842584609985,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8056843876838684,0.251694768667221,0.2407968938350677,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6053661704063416,0.1053646430373191,0.4849429428577423,284.8539428710937,284.95001220703125,295.4407958984375,293.81964111328125,295.4423828125,297.0787048339844,284.8372497558594,1.0,0.3702945709228515,1.0,1.0,0.0,1.0,-1.83450448513031,1.8345017433166504,2.7169401164428564e-06,1.411868929862976,0.8634741902351379,0.8634741902351379,0.0,79.52853393554688,80.0,47331.02734375,0.0,600.5640869140625,1.0,280.89532470703125,283.94635009765625,296.8813171386719,300.05078125,293.1499938964844,293.1499938964844,280.8500061035156,37371.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237391710281372,1.0,0.0,0.0,3.721394300460816,3.721419334411621,9.240696385859336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.677734375,0.0,1624.5208740234375,1895.4371337890625,0.0,2690.244140625,0.9196144938468932,1.0,0.0,3.0,1.0,0.0
18042960,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7284100651741028,0.1854994744062423,0.1692690551280975,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8533876538276672,0.3039164245128631,0.2901786565780639,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.545875072479248,0.3430730402469635,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8029252886772156,0.2504756152629852,0.2397136986255645,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6033720970153809,0.1049162447452545,0.4832276999950409,284.8582763671875,284.95001220703125,295.4164123535156,293.8131408691406,295.4178161621094,297.0787353515625,284.8676452636719,1.0,0.3703983724117279,1.0,1.0,0.0,1.0,-1.830964207649231,1.8309614658355715,2.706429768295493e-06,1.408889889717102,0.8292961716651917,0.8292961716651917,0.0,80.07302856445312,83.0,46787.6875,0.0,599.7445068359375,1.0,280.8573608398437,284.00048828125,296.8448486328125,299.9368896484375,293.1499938964844,293.1499938964844,281.1499938964844,41864.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257580399513245,1.0,0.0,0.0,3.5485169887542725,3.5485410690307617,8.402084858971648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.7236328125,0.0,1465.8232421875,1895.4371337890625,0.0,2708.99365234375,0.8873431086540222,1.0,0.0,3.0,1.0,0.0
18043020,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7242473363876343,0.1844919323921203,0.1682137995958328,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8480741381645203,0.3019327521324157,0.2881329953670501,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.5409352779388428,0.3473130464553833,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7975553274154663,0.2487775236368179,0.2379720658063888,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.5993243455886841,0.1043035611510276,0.4803564250469208,285.01739501953125,284.95001220703125,295.3767395019531,293.798095703125,295.3777770996094,297.0815124511719,285.0126953125,1.0,0.3711831867694855,1.0,1.0,0.0,1.0,-1.8267894983291624,1.8267868757247925,2.693926717256545e-06,1.405272126197815,0.9533734917640686,0.9533734917640686,0.0,81.39957427978516,71.0,46230.9453125,0.0,600.9098510742188,1.0,281.1424560546875,284.1464233398437,296.7635803222656,299.7425537109375,293.1499938964844,293.1499938964844,280.8500061035156,32859.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140861392021179,1.0,0.0,0.0,3.6823384761810303,3.682362318038941,9.047752200785908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.30126953125,0.0,1545.7398681640625,1895.4371337890625,0.0,2600.8720703125,0.9101028442382812,1.0,0.0,3.0,1.0,0.0
18043080,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7242473363876343,0.1844919323921203,0.1682137995958328,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8480741381645203,0.3019327521324157,0.2881329953670501,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.5409352779388428,0.3473130464553833,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7975553274154663,0.2487775236368179,0.2379720658063888,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.5993243455886841,0.1043035611510276,0.4803564250469208,285.01739501953125,284.95001220703125,295.3767395019531,293.798095703125,295.3777770996094,297.0815124511719,285.0126953125,1.0,0.3711831867694855,1.0,1.0,0.0,1.0,-1.8267894983291624,1.8267868757247925,2.693926717256545e-06,1.405272126197815,0.9533734917640686,0.9533734917640686,0.0,81.39957427978516,71.0,46230.9453125,0.0,600.9098510742188,1.0,281.1424560546875,284.1464233398437,296.7635803222656,299.7425537109375,293.1499938964844,293.1499938964844,280.8500061035156,32859.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140861392021179,1.0,0.0,0.0,3.6823384761810303,3.682362318038941,9.047752200785908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.30126953125,0.0,1545.7398681640625,1895.4371337890625,0.0,2600.8720703125,0.9101028442382812,1.0,0.0,3.0,1.0,0.0
18043140,297.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8596496582031,0.7255028486251831,0.0,0.1669184416532516,296.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.8495311141014099,0.0,0.2858445942401886,296.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.9990000128746032,0.0,0.3427182734012604,296.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.7989460229873657,0.0,0.2360193431377411,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.6005847454071045,0.0,0.4766914844512939,284.86163330078125,294.1499938964844,295.3500061035156,293.7802734375,295.35064697265625,297.0817565917969,284.8710021972656,0.0,0.0,1.0,1.0,0.0,1.0,-1.8102376461029053,1.8102350234985352,2.646579787324299e-06,1.392350673675537,0.0,0.0,0.0,79.46647644042969,60.0,46045.8828125,0.0,583.2755126953125,0.0,280.85748291015625,284.0206604003906,296.7991027832031,299.8439025878906,293.1499938964844,293.1499938964844,278.1499938964844,42226.609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4702489376068115,3.4702723026275635,8.035530640881916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1386.5250244140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,297.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8596496582031,0.7255028486251831,0.0,0.1669184416532516,296.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.8495311141014099,0.0,0.2858445942401886,296.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.9990000128746032,0.0,0.3427182734012604,296.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.7989460229873657,0.0,0.2360193431377411,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.6005847454071045,0.0,0.4766914844512939,284.86163330078125,294.1499938964844,295.3500061035156,293.7802734375,295.35064697265625,297.0817565917969,284.8710021972656,0.0,0.0,1.0,1.0,0.0,1.0,-1.8102376461029053,1.8102350234985352,2.646579787324299e-06,1.392350673675537,0.0,0.0,0.0,79.46647644042969,60.0,46045.8828125,0.0,583.2755126953125,0.0,280.85748291015625,284.0206604003906,296.7991027832031,299.8439025878906,293.1499938964844,293.1499938964844,278.1499938964844,42226.609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4702489376068115,3.4702723026275635,8.035530640881916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1386.5250244140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,297.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156494140625,0.0,0.0,0.0020923973061144,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975524902344,0.4429705142974853,0.0,0.002203409327194,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062805175781,0.4429705142974853,0.0,0.0016274264780804,297.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007263183594,0.0,0.0,0.0022034049034118,297.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059753417969,0.0,0.0,0.0104519482702016,288.7194519042969,294.1499938964844,295.3389892578125,293.7696838378906,294.4731750488281,296.8741149902344,284.23883056640625,0.0,0.0,0.7777664065361023,0.7777664065361023,0.2222335636615753,1.0,0.0009857318364083,-0.0004111801390536,-0.0005745517555624,-0.0131408628076314,0.0,0.0,0.0,0.0041378457099199,60.0,2645.475830078125,-0.0,-3.389322228031233e-05,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,2.951128408312797e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2661082401840768e-14,2.266640007468363e-14,8.524351475126105e-20,1.994012810771495e-12,1.9940086908032395e-12,4.109349324331267e-18,0.0,0.0,-0.0,0.0,0.0,1.4215988417277991e-24,1.0849209078214369e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,0.0007081074290908,297.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90802001953125,0.0,0.0,0.0011577090481296,297.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,0.001471976400353,297.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118347167969,0.0,0.0,0.0009710440062917,297.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189453125,0.0,0.0,0.0022034810390323,288.6705627441406,294.1499938964844,295.3302917480469,293.7613220214844,294.4876403808594,296.6748352050781,283.81982421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0078662605956196,0.0084911892190575,-0.0006249286234378,-0.0157690215855836,0.0,0.0,0.0,-0.0420400761067867,60.0,1342.2811279296875,0.0,-4.164415713603376e-06,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.598404712207196e-26,-6.666621601787181e-26,-7.217921402817381e-29,6.594989428335244e-18,6.5905023871024505e-18,4.487139783609066e-21,0.0,0.0,-0.0,0.0,0.0,8.407790785948902e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193725585937,0.0,0.0,0.0001018073307932,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966979980469,0.0,0.0,0.0001108662327169,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,8.736114978091791e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018859863281,0.0,0.0,0.0001092090242309,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129333496094,0.0,0.0,0.0004967098939232,288.638916015625,294.1499938964844,295.3206481933594,293.7520446777344,294.5116577148437,296.4513244628906,283.61492919921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001086926087737,0.0035266899503767,-0.0024397638626396,-0.0190561451017856,0.0,0.0,0.0,-0.0081103574484586,60.0,605.3499755859375,-0.0,-8.059248557401588e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480158183291418e-32,1.9161840676613616e-32,7.484241757938976e-33,2.9761261717706445e-21,1.902707663740897e-21,1.0734184070555517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159851074219,0.0,0.0,9.626648534322158e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.0,0.0001013618384604,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,7.484734669560567e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985900878906,0.0,0.0,0.0001013670917018,297.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096374511719,0.0,0.0,0.0004809095407836,288.62744140625,294.1499938964844,295.3111267089844,293.7428894042969,294.51910400390625,296.2539367675781,283.5497436523437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010258095571771,0.0009385827579535,8.722682105144486e-05,-0.0214119181036949,0.0,0.0,0.0,-0.008899456821382,60.0,272.7420349121094,-0.0,-7.174025284939489e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.083432575625691e-38,-8.597540611003126e-38,-4.64126054212842e-38,3.571275554308837e-21,1.7836776660642233e-21,1.7875978882446138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125061035156,0.0,0.0,9.62041231105104e-05,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901062011719,0.0,0.0,0.0001013084402075,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870544433594,0.0,0.0,7.482629735022783e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952331542969,0.0,0.0,0.0001013081346172,297.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061889648437,0.0,0.0,0.0004805582866538,288.615966796875,294.1499938964844,295.3017578125,293.7338562011719,294.5262756347656,296.0909423828125,283.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258457623422,4.173703516130445e-08,0.001025804085657,-0.0221080835908651,0.0,0.0,0.0,-0.0091800903901457,60.0,129.6419219970703,-0.0,-7.164839388451584e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.718879045029012e-42,1.0588211196438318e-41,5.708889943659305e-42,3.568435352127454e-21,1.7842455449417866e-21,1.784190009134059e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,9.612164285499604e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865966796875,0.0,0.0,0.0001012214124784,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,7.476176688214764e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916931152344,0.0,0.0,0.0001012211869237,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,0.0004801468458026,288.6043395996094,294.1499938964844,295.2925109863281,293.7249450683594,294.5332946777344,295.95538330078125,283.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242387652397,8.698230580250765e-09,0.0010242300340905,-0.0218384359031915,0.0,0.0,0.0,-0.0091249076649546,60.0,71.02069854736328,-0.0,-7.152550551836613e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,3.568473722321884e-21,1.784237668954509e-21,1.7842358514189832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010925292969,0.0,0.0,9.59340322879143e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,0.0001010238338494,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761291503906,0.0,0.0,7.461582572432235e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841552734375,0.0,0.0,0.0001010236155707,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948974609375,0.0,0.0,0.0004792097024619,288.5806884765625,294.1499938964844,295.2743530273437,293.7074890136719,294.5469055175781,295.74908447265625,283.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222381679341,8.464482448289345e-09,0.0010222296696156,-0.0212260205298662,0.0,0.0,0.0,-0.0090089682489633,60.0,36.23985290527344,-0.0,-7.124643985889635e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474934012234e-21,1.784237467006117e-21,1.784237467006117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010925292969,0.0,0.0,9.59340322879143e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,0.0001010238338494,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761291503906,0.0,0.0,7.461582572432235e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841552734375,0.0,0.0,0.0001010236155707,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948974609375,0.0,0.0,0.0004792097024619,288.5806884765625,294.1499938964844,295.2743530273437,293.7074890136719,294.5469055175781,295.74908447265625,283.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222381679341,8.464482448289345e-09,0.0010222296696156,-0.0212260205298662,0.0,0.0,0.0,-0.0090089682489633,60.0,36.23985290527344,-0.0,-7.124643985889635e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474934012234e-21,1.784237467006117e-21,1.784237467006117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,9.572218550601974e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710632324219,0.0,0.0,0.0001008007384371,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,7.445105438819155e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760070800781,0.0,0.0,0.0001008005201583,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.0,0.0004781514871865,288.5565185546875,294.1499938964844,295.25665283203125,293.6904602050781,294.55987548828125,295.60565185546875,283.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199799435213,8.200299106420061e-09,0.0010199717944487,-0.0205344893038272,0.0,0.0,0.0,-0.0088780596852302,60.0,30.134870529174805,-0.0,-7.093200338204042e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,9.572218550601974e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710632324219,0.0,0.0,0.0001008007384371,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,7.445105438819155e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760070800781,0.0,0.0,0.0001008005201583,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.0,0.0004781514871865,288.5565185546875,294.1499938964844,295.25665283203125,293.6904602050781,294.55987548828125,295.60565185546875,283.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199799435213,8.200299106420061e-09,0.0010199717944487,-0.0205344893038272,0.0,0.0,0.0,-0.0088780596852302,60.0,30.134870529174805,-0.0,-7.093200338204042e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88385009765625,0.0,0.0,9.549448441248388e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624572753906,0.0,0.0,0.0001005609519779,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,7.42739430279471e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,0.0001005607336992,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778381347656,0.0,0.0,0.0004770140803884,288.5318908691406,294.1499938964844,295.2393798828125,293.6737976074219,294.572265625,295.50225830078125,283.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175528004765,7.916479916048047e-09,0.0010175448842346,-0.0197911988943815,0.0,0.0,0.0,-0.008737358264625,60.0,28.260648727416992,-0.0,-7.059481532678549e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88385009765625,0.0,0.0,9.549448441248388e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624572753906,0.0,0.0,0.0001005609519779,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,7.42739430279471e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,0.0001005607336992,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778381347656,0.0,0.0,0.0004770140803884,288.5318908691406,294.1499938964844,295.2393798828125,293.6737976074219,294.572265625,295.50225830078125,283.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175528004765,7.916479916048047e-09,0.0010175448842346,-0.0197911988943815,0.0,0.0,0.0,-0.008737358264625,60.0,28.260648727416992,-0.0,-7.059481532678549e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744812011719,0.0,0.0,9.5259805675596e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.0,0.0,0.0001003138095256,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504638671875,0.0,0.0,7.409141107928008e-05,298.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581848144531,0.0,0.0,0.0001003135985229,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,0.0004758418363053,288.5068664550781,294.1499938964844,295.2224426269531,293.65753173828125,294.5841064453125,295.42657470703125,283.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150512680411,7.623971676196106e-09,0.0010150437010452,-0.0190251171588897,0.0,0.0,0.0,-0.0085923494771122,60.0,27.181320190429688,-0.0,-7.024814863143547e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744812011719,0.0,0.0,9.5259805675596e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.0,0.0,0.0001003138095256,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504638671875,0.0,0.0,7.409141107928008e-05,298.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581848144531,0.0,0.0,0.0001003135985229,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,0.0004758418363053,288.5068664550781,294.1499938964844,295.2224426269531,293.65753173828125,294.5841064453125,295.42657470703125,283.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150512680411,7.623971676196106e-09,0.0010150437010452,-0.0190251171588897,0.0,0.0,0.0,-0.0085923494771122,60.0,27.181320190429688,-0.0,-7.024814863143547e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86962890625,0.0,0.0,9.514259727438912e-05,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486022949219,0.0,0.0,0.0001001903801807,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457336425781,0.0,0.0,7.400024333037436e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534240722656,0.0,0.0,0.0001001901691779,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636779785156,0.0,0.0,0.000475256354548,288.4942321777344,294.1499938964844,295.214111328125,293.6495056152344,294.5898132324219,295.3963623046875,284.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138018988072,7.47788142518857e-09,0.0010137944482266,-0.0186424925923347,0.0,0.0,0.0,-0.0085199261084198,60.0,26.716976165771484,-0.0,-7.007532332181654e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646240234375,0.0,0.0,9.502691682428122e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,0.0001000685588223,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,7.391026883851737e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485412597656,0.0,0.0,0.0001000683478196,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587341308594,0.0,0.0,0.0004746784979943,288.48150634765625,294.1499938964844,295.2058410644531,293.6415405273437,294.59539794921875,295.369873046875,284.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125688277184,7.333694984623662e-09,0.0010125614935532,-0.0182648468762636,0.0,0.0,0.0,-0.0084484471008181,60.0,26.273231506347656,-0.0,-6.99049635954907e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543701171875,0.0,0.0,9.48037632042542e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,9.983355994336308e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,7.373669359367341e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,9.983334894059226e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485717773437,0.0,0.0,0.0004735638212878,288.4558410644531,294.1499938964844,295.1895751953125,293.6258850097656,294.60614013671875,295.3253479003906,284.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101901134476,7.055549922085902e-09,0.0010101830121129,-0.0175363235175609,0.0,0.0,0.0,-0.0083105582743883,60.0,25.427690505981445,-0.0,-6.957691311981763e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543701171875,0.0,0.0,9.48037632042542e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,9.983355994336308e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,7.373669359367341e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,9.983334894059226e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485717773437,0.0,0.0,0.0004735638212878,288.4558410644531,294.1499938964844,295.1895751953125,293.6258850097656,294.60614013671875,295.3253479003906,284.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101901134476,7.055549922085902e-09,0.0010101830121129,-0.0175363235175609,0.0,0.0,0.0,-0.0083105582743883,60.0,25.427690505981445,-0.0,-6.957691311981763e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437194824219,0.0,0.0,9.459746797801928e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,9.961631440091878e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,7.357623690040782e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,9.961611067410558e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,0.0004725333419628,288.429931640625,294.1499938964844,295.17352294921875,293.6104431152344,294.6164245605469,295.28924560546875,284.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079910280182,6.7984169405121975e-09,0.0010079842759296,-0.0168628096580505,0.0,0.0,0.0,-0.0081830862909555,60.0,24.630516052246094,-0.0,-6.927432849579418e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
