time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044400,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437194824219,0.0,0.0,9.459746797801928e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,9.961631440091878e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,7.357623690040782e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,9.961611067410558e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,0.0004725333419628,288.429931640625,294.1499938964844,295.17352294921875,293.6104431152344,294.6164245605469,295.28924560546875,284.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079910280182,6.7984169405121975e-09,0.0010079842759296,-0.0168628096580505,0.0,0.0,0.0,-0.0081830862909555,60.0,24.630516052246094,-0.0,-6.927432849579418e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,9.44138882914558e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,9.942298493115231e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80987548828125,0.0,0.0,7.343344623222947e-05,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,9.942278120433912e-05,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,0.0004716163384728,288.40380859375,294.1499938964844,295.15771484375,293.59521484375,294.6261901855469,295.2592468261719,284.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006033970043,6.5695853201930285e-09,0.001006027450785,-0.0162634067237377,0.0,0.0,0.0,-0.0080696437507867,60.0,23.880125045776367,-0.0,-6.900560123312971e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,9.44138882914558e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,9.942298493115231e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80987548828125,0.0,0.0,7.343344623222947e-05,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,9.942278120433912e-05,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,0.0004716163384728,288.40380859375,294.1499938964844,295.15771484375,293.59521484375,294.6261901855469,295.2592468261719,284.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006033970043,6.5695853201930285e-09,0.001006027450785,-0.0162634067237377,0.0,0.0,0.0,-0.0080696437507867,60.0,23.880125045776367,-0.0,-6.900560123312971e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,9.425760072190316e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,9.925839549396188e-05,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,7.331188680836931e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060607910156,0.0,0.0,9.925819904310627e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,0.0004708356573246,288.37750244140625,294.1499938964844,295.14208984375,293.5802001953125,294.635498046875,295.2336730957031,284.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004367833957,6.3747624956533855e-09,0.0010043614311143,-0.0157530736178159,0.0,0.0,0.0,-0.0079730609431862,60.0,23.177732467651367,-0.0,-6.877722569242907e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,9.425760072190316e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,9.925839549396188e-05,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,7.331188680836931e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060607910156,0.0,0.0,9.925819904310627e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,0.0004708356573246,288.37750244140625,294.1499938964844,295.14208984375,293.5802001953125,294.635498046875,295.2336730957031,284.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004367833957,6.3747624956533855e-09,0.0010043614311143,-0.0157530736178159,0.0,0.0,0.0,-0.0079730609431862,60.0,23.177732467651367,-0.0,-6.877722569242907e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155517578125,0.0,0.0,9.419138950761408e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,9.918866999214516e-05,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,7.326038758037612e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,9.918847354128955e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,0.0004705049213953,288.3642578125,294.1499938964844,295.13433837890625,293.5727233886719,294.63995361328125,295.2221374511719,284.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036617750301,6.2922191901293445e-09,0.0010036554886028,-0.0155368503183126,0.0,0.0,0.0,-0.0079321404919028,60.0,22.84452247619629,-0.0,-6.868058477493832e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,9.413206862518564e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900695800781,0.0,0.0,9.912619134411216e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,7.321424345718697e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,9.91260021692142e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,0.0004702085861936,288.3509826660156,294.1499938964844,295.1266174316406,293.5653076171875,294.644287109375,295.211181640625,284.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003029057756,6.218259240853285e-09,0.0010030227713286,-0.0153431082144379,0.0,0.0,0.0,-0.0078954743221402,60.0,22.522136688232425,-0.0,-6.859404066972274e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,9.403732838109136e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,9.902641613734886e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.0,0.0,7.31405452825129e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,9.902622696245088e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,0.0004697353288065,288.3243713378906,294.1499938964844,295.1112365722656,293.5505065917969,294.65264892578125,295.1906433105469,284.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020188055932,6.100121741070552e-09,0.0010020127519965,-0.0150336381047964,0.0,0.0,0.0,-0.007836909033358,60.0,21.90545654296875,-0.0,-6.84559253727457e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,9.403732838109136e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,9.902641613734886e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.0,0.0,7.31405452825129e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,9.902622696245088e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,0.0004697353288065,288.3243713378906,294.1499938964844,295.1112365722656,293.5505065917969,294.65264892578125,295.1906433105469,284.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020188055932,6.100121741070552e-09,0.0010020127519965,-0.0150336381047964,0.0,0.0,0.0,-0.007836909033358,60.0,21.90545654296875,-0.0,-6.84559253727457e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.397505345987156e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,9.89608306554146e-05,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76373291015625,0.0,0.0,7.309210923267528e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,9.896064148051664e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,0.0004694242670666,288.297607421875,294.1499938964844,295.095947265625,293.5357971191406,294.6606140136719,295.1715393066406,284.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013544233515,6.022441212394369e-09,0.0010013483697548,-0.0148301469162106,0.0,0.0,0.0,-0.0077983988448977,60.0,21.3288803100586,-0.0,-6.836518906538913e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.397505345987156e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,9.89608306554146e-05,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76373291015625,0.0,0.0,7.309210923267528e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,9.896064148051664e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,0.0004694242670666,288.297607421875,294.1499938964844,295.095947265625,293.5357971191406,294.6606140136719,295.1715393066406,284.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013544233515,6.022441212394369e-09,0.0010013483697548,-0.0148301469162106,0.0,0.0,0.0,-0.0077983988448977,60.0,21.3288803100586,-0.0,-6.836518906538913e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729797363281,0.0,0.0,9.394289372721688e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,9.89269610727206e-05,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,7.306708721444011e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.0,9.892677189782262e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,0.0004692636430263,288.2707824707031,294.1499938964844,295.0806884765625,293.5211181640625,294.6681213378906,295.1534423828125,284.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010107653215,5.9822840015044684e-09,0.0010010048281401,-0.0147249503061175,0.0,0.0,0.0,-0.0077784904278814,60.0,20.79022979736328,-0.0,-6.831830035025632e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729797363281,0.0,0.0,9.394289372721688e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,9.89269610727206e-05,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,7.306708721444011e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.0,9.892677189782262e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,0.0004692636430263,288.2707824707031,294.1499938964844,295.0806884765625,293.5211181640625,294.6681213378906,295.1534423828125,284.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010107653215,5.9822840015044684e-09,0.0010010048281401,-0.0147249503061175,0.0,0.0,0.0,-0.0077784904278814,60.0,20.79022979736328,-0.0,-6.831830035025632e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,9.393836080562323e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,9.892218076856808e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,7.306355837499723e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,9.892199886962771e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,0.0004692410002462,288.2438659667969,294.1499938964844,295.0654296875,293.50640869140625,294.6752319335937,295.135986328125,284.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009616380557,5.976549033448464e-09,0.0010009557008743,-0.0147099262103438,0.0,0.0,0.0,-0.0077756466343998,60.0,20.28697395324707,-0.0,-6.831160703768546e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,9.393836080562323e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,9.892218076856808e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,7.306355837499723e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,9.892199886962771e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,0.0004692410002462,288.2438659667969,294.1499938964844,295.0654296875,293.50640869140625,294.6752319335937,295.135986328125,284.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009616380557,5.976549033448464e-09,0.0010009557008743,-0.0147099262103438,0.0,0.0,0.0,-0.0077756466343998,60.0,20.28697395324707,-0.0,-6.831160703768546e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538146972656,0.0,0.0,9.394528751727194e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.892947127809748e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,7.306894985958934e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.892928937915713e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,0.0004692756338045,288.2303771972656,294.1499938964844,295.05780029296875,293.49908447265625,294.6786193847656,295.1274108886719,284.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010350961238,5.985139051034594e-09,0.001001029042527,-0.0147324297577142,0.0,0.0,0.0,-0.007779904641211,60.0,20.048263549804688,-0.0,-6.832163279568705e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,9.395767847308888e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,9.894251707009972e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,7.307858322747052e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,9.894233517115936e-05,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,0.0004693375376518,288.2168884277344,294.1499938964844,295.0501403808594,293.49169921875,294.68194580078125,295.11895751953125,284.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011667618528,6.000535623940095e-09,0.001001160708256,-0.0147727625444531,0.0,0.0,0.0,-0.0077875377610325,60.0,19.8173885345459,-0.0,-6.833960952690178e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.399660484632476e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,9.89835025393404e-05,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,7.310885121114552e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,9.898332064040004e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,0.0004695319803431,288.1898803710937,294.1499938964844,295.0347595214844,293.4768981933594,294.688232421875,295.1021423339844,284.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015807347372,6.0489484532411106e-09,0.0010015746811404,-0.0148995853960514,0.0,0.0,0.0,-0.0078115374781191,60.0,19.3775691986084,-0.0,-6.83961474123862e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.399660484632476e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,9.89835025393404e-05,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,7.310885121114552e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,9.898332064040004e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,0.0004695319803431,288.1898803710937,294.1499938964844,295.0347595214844,293.4768981933594,294.688232421875,295.1021423339844,284.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015807347372,6.0489484532411106e-09,0.0010015746811404,-0.0148995853960514,0.0,0.0,0.0,-0.0078115374781191,60.0,19.3775691986084,-0.0,-6.83961474123862e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.404977754456922e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,9.903948375722392e-05,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,7.315020047826692e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069702148437,0.0,0.0,9.90393091342412e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,0.0004697975818999,288.162841796875,294.1499938964844,295.019287109375,293.4620056152344,294.6941833496094,295.0854797363281,284.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021465132012,6.115112416438251e-09,0.0010021403431892,-0.0150729082524776,0.0,0.0,0.0,-0.0078443372622132,60.0,18.96599197387696,-0.0,-6.847344735660954e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.404977754456922e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,9.903948375722392e-05,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,7.315020047826692e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069702148437,0.0,0.0,9.90393091342412e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,0.0004697975818999,288.162841796875,294.1499938964844,295.019287109375,293.4620056152344,294.6941833496094,295.0854797363281,284.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021465132012,6.115112416438251e-09,0.0010021403431892,-0.0150729082524776,0.0,0.0,0.0,-0.0078443372622132,60.0,18.96599197387696,-0.0,-6.847344735660954e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,9.411197970621288e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896057128906,0.0,0.0,9.910498920362444e-05,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,7.319857832044363e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69366455078125,0.0,0.0,9.910481458064167e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70233154296875,0.0,0.0,0.0004701083234976,288.13580322265625,294.1499938964844,295.0036315917969,293.44696044921875,294.69976806640625,295.06884765625,284.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028086835518,6.19253670564035e-09,0.0010028025135397,-0.0152757270261645,0.0,0.0,0.0,-0.0078827207908034,60.0,18.57737159729004,-0.0,-6.856396339571802e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,9.411197970621288e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896057128906,0.0,0.0,9.910498920362444e-05,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,7.319857832044363e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69366455078125,0.0,0.0,9.910481458064167e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70233154296875,0.0,0.0,0.0004701083234976,288.13580322265625,294.1499938964844,295.0036315917969,293.44696044921875,294.69976806640625,295.06884765625,284.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028086835518,6.19253670564035e-09,0.0010028025135397,-0.0152757270261645,0.0,0.0,0.0,-0.0078827207908034,60.0,18.57737159729004,-0.0,-6.856396339571802e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,9.41777543630451e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.917424176819624e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,7.324972830247134e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,9.917406714521348e-05,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,0.0004704368475358,288.1087646484375,294.1499938964844,294.9878234863281,293.4317321777344,294.7050170898437,295.0521850585937,284.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035088052973,6.274399222405691e-09,0.0010035025188699,-0.0154901705682277,0.0,0.0,0.0,-0.0079233031719923,60.0,18.21057891845703,-0.0,-6.865973034564379e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,9.41777543630451e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.917424176819624e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,7.324972830247134e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,9.917406714521348e-05,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,0.0004704368475358,288.1087646484375,294.1499938964844,294.9878234863281,293.4317321777344,294.7050170898437,295.0521850585937,284.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035088052973,6.274399222405691e-09,0.0010035025188699,-0.0154901705682277,0.0,0.0,0.0,-0.0079233031719923,60.0,18.21057891845703,-0.0,-6.865973034564379e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,9.420968854101376e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694030761719,0.0,0.0,9.920786396833135e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,7.327456842176616e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,9.920768934534864e-05,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,0.0004705963656306,288.0952453613281,294.1499938964844,294.9798278808594,293.4240417480469,294.7074890136719,295.0438537597656,284.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003848738037,6.314147427133321e-09,0.0010038424516096,-0.0155942915007472,0.0,0.0,0.0,-0.007943008095026,60.0,18.036354064941406,-0.0,-6.870624957855398e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,9.423974552191794e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,9.923951438395306e-05,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602478027344,0.0,0.0,7.329794607358053e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,9.923934703692794e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,0.0004707465413957,288.0817565917969,294.1499938964844,294.9717712402344,293.4162902832031,294.7098388671875,295.0354919433594,284.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041687637567,6.3515588344387205e-09,0.001004162360914,-0.0156922917813062,0.0,0.0,0.0,-0.0079615553840994,60.0,17.867717742919922,-0.0,-6.875005453821359e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,9.429149213247e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488647460937,0.0,0.0,9.929399675456808e-05,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,7.333818939514458e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,9.929382940754294e-05,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,0.000471005012514,288.0547790527344,294.1499938964844,294.9554443359375,293.40057373046875,294.7142944335937,295.0187072753906,285.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047195246443,6.415951325777769e-09,0.0010047130053862,-0.0158609673380851,0.0,0.0,0.0,-0.007993477396667,60.0,17.544370651245117,-0.0,-6.882547864961452e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,9.429149213247e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488647460937,0.0,0.0,9.929399675456808e-05,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,7.333818939514458e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,9.929382940754294e-05,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,0.000471005012514,288.0547790527344,294.1499938964844,294.9554443359375,293.40057373046875,294.7142944335937,295.0187072753906,285.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047195246443,6.415951325777769e-09,0.0010047130053862,-0.0158609673380851,0.0,0.0,0.0,-0.007993477396667,60.0,17.544370651245117,-0.0,-6.882547864961452e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,9.432777733309194e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,9.933220280800016e-05,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,7.336640555877239e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.933203546097502e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,0.0004711862711701,288.02789306640625,294.1499938964844,294.9388427734375,293.3846130371094,294.71832275390625,295.0018615722656,285.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051055578514,6.461081447639572e-09,0.0010050990385934,-0.0159791857004165,0.0,0.0,0.0,-0.0080158505588769,60.0,17.23893165588379,-0.0,-6.887836434543716e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,9.432777733309194e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,9.933220280800016e-05,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,7.336640555877239e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.933203546097502e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,0.0004711862711701,288.02789306640625,294.1499938964844,294.9388427734375,293.3846130371094,294.71832275390625,295.0018615722656,285.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051055578514,6.461081447639572e-09,0.0010050990385934,-0.0159791857004165,0.0,0.0,0.0,-0.0080158505588769,60.0,17.23893165588379,-0.0,-6.887836434543716e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,9.434723324375228e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,9.935268462868407e-05,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,7.338153227465227e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,9.935251728165896e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330261230469,0.0,0.0,0.00047128344886,288.0010986328125,294.1499938964844,294.9219055175781,293.3682861328125,294.7220153808594,294.98492431640625,285.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053124278783,6.485242121101464e-09,0.0010053060250356,-0.0160424727946519,0.0,0.0,0.0,-0.0080278301611542,60.0,16.948326110839844,-0.0,-6.890668657888456e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,9.434723324375228e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,9.935268462868407e-05,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,7.338153227465227e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,9.935251728165896e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330261230469,0.0,0.0,0.00047128344886,288.0010986328125,294.1499938964844,294.9219055175781,293.3682861328125,294.7220153808594,294.98492431640625,285.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053124278783,6.485242121101464e-09,0.0010053060250356,-0.0160424727946519,0.0,0.0,0.0,-0.0080278301611542,60.0,16.948326110839844,-0.0,-6.890668657888456e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,9.434626554138958e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,9.935165871866047e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60479736328125,0.0,0.0,7.33807755750604e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,9.935149864759296e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,0.000471278646728,287.9743957519531,294.1499938964844,294.9045715332031,293.35162353515625,294.7253112792969,294.9679260253906,285.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053014848381,6.483964476444726e-09,0.0010052950819954,-0.0160391274839639,0.0,0.0,0.0,-0.0080271968618035,60.0,16.67113494873047,-0.0,-6.890518733371209e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,9.434626554138958e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,9.935165871866047e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60479736328125,0.0,0.0,7.33807755750604e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,9.935149864759296e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,0.000471278646728,287.9743957519531,294.1499938964844,294.9045715332031,293.35162353515625,294.7253112792969,294.9679260253906,285.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053014848381,6.483964476444726e-09,0.0010052950819954,-0.0160391274839639,0.0,0.0,0.0,-0.0080271968618035,60.0,16.67113494873047,-0.0,-6.890518733371209e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,9.43390841712244e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,9.934409899869934e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,7.33751876396127e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,9.93439316516742e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,0.0004712427908089,287.96112060546875,294.1499938964844,294.895751953125,293.3431396484375,294.726806640625,294.9593811035156,285.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005224417895,6.4749778871942e-09,0.001005217898637,-0.0160155873745679,0.0,0.0,0.0,-0.0080227404832839,60.0,16.537004470825195,-0.0,-6.889465709036814e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,9.432555816601962e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,9.932984539773317e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,7.33646666049026e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,9.932968532666564e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,0.0004711752117145,287.9478454589844,294.1499938964844,294.8868408203125,293.3345642089844,294.72821044921875,294.9508361816406,285.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050799464806,6.458083401383874e-09,0.0010050735436379,-0.0159713327884674,0.0,0.0,0.0,-0.0080143650993704,60.0,16.405744552612305,-0.0,-6.88748542643225e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,9.428158955415712e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,9.928353392751887e-05,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,7.333046232815832e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,9.928338113240898e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,0.0004709555651061,287.9214172363281,294.1499938964844,294.86865234375,293.31707763671875,294.7307434082031,294.9336242675781,285.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004610909149,6.403222396755837e-09,0.0010046045063063,-0.0158276241272687,0.0,0.0,0.0,-0.0079871686175465,60.0,16.15167999267578,-0.0,-6.881056435759092e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,9.428158955415712e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,9.928353392751887e-05,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,7.333046232815832e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,9.928338113240898e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,0.0004709555651061,287.9214172363281,294.1499938964844,294.86865234375,293.31707763671875,294.7307434082031,294.9336242675781,285.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004610909149,6.403222396755837e-09,0.0010046045063063,-0.0158276241272687,0.0,0.0,0.0,-0.0079871686175465,60.0,16.15167999267578,-0.0,-6.881056435759092e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
