time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046740,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,9.421941649634392e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,9.921806486090644e-05,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624084472656,0.0,0.0,7.328209903789684e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,9.921790478983894e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,0.0004706450272351,287.8951721191406,294.1499938964844,294.8500061035156,293.2991027832031,294.73291015625,294.91632080078125,285.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039481567218,6.325688861608114e-09,0.0010039418702945,-0.0156245240941643,0.0,0.0,0.0,-0.0079487338662147,60.0,15.907387733459473,-0.0,-6.871976410138815e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,9.421941649634392e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,9.921806486090644e-05,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624084472656,0.0,0.0,7.328209903789684e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,9.921790478983894e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,0.0004706450272351,287.8951721191406,294.1499938964844,294.8500061035156,293.2991027832031,294.73291015625,294.91632080078125,285.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039481567218,6.325688861608114e-09,0.0010039418702945,-0.0156245240941643,0.0,0.0,0.0,-0.0079487338662147,60.0,15.907387733459473,-0.0,-6.871976410138815e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,9.413719817530364e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,9.913148096529768e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,7.321815064642578e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,9.913132817018776e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,0.0004702343430835,287.8690795898437,294.1499938964844,294.8310852050781,293.2808837890625,294.73468017578125,294.89892578125,285.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030714329332,6.223177084763165e-09,0.0010030651465058,-0.0153559911996126,0.0,0.0,0.0,-0.0078979134559631,60.0,15.674631118774414,-0.0,-6.85997960658824e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,9.413719817530364e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,9.913148096529768e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,7.321815064642578e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,9.913132817018776e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,0.0004702343430835,287.8690795898437,294.1499938964844,294.8310852050781,293.2808837890625,294.73468017578125,294.89892578125,285.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030714329332,6.223177084763165e-09,0.0010030651465058,-0.0153559911996126,0.0,0.0,0.0,-0.0078979134559631,60.0,15.674631118774414,-0.0,-6.85997960658824e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,9.403906005900352e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,9.90281259873882e-05,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,7.314181129913777e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,9.90279731922783e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,0.0004697441181633,287.8432006835937,294.1499938964844,294.8121337890625,293.2626647949219,294.736083984375,294.88153076171875,285.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020249756053,6.1008256224681645e-09,0.0010020189220085,-0.0150354830548167,0.0,0.0,0.0,-0.0078372582793235,60.0,15.475560188293455,-0.0,-6.845674960231919e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,9.403906005900352e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,9.90281259873882e-05,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,7.314181129913777e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,9.90279731922783e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,0.0004697441181633,287.8432006835937,294.1499938964844,294.8121337890625,293.2626647949219,294.736083984375,294.88153076171875,285.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020249756053,6.1008256224681645e-09,0.0010020189220085,-0.0150354830548167,0.0,0.0,0.0,-0.0078372582793235,60.0,15.475560188293455,-0.0,-6.845674960231919e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,9.39852834562771e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,9.8971497209277e-05,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,7.309998909477144e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,9.89713444141671e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,0.000469475518912,287.8303527832031,294.1499938964844,294.8026428222656,293.2535400390625,294.73663330078125,294.8728332519531,285.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014516301453,6.033792132598137e-09,0.0010014455765485,-0.0148598812520504,0.0,0.0,0.0,-0.0078040263615548,60.0,15.386564254760742,-0.0,-6.837844068741107e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.393005893798544e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.891334048006684e-05,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,7.30570318410173e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,9.891318768495694e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,0.0004691996437031,287.8175354003906,294.1499938964844,294.7931823730469,293.2444152832031,294.7370910644531,294.8641662597656,285.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008628014475,5.964947202841131e-09,0.0010008567478507,-0.0146795343607664,0.0,0.0,0.0,-0.0077698966488242,60.0,15.299156188964844,-0.0,-6.829806409314187e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,9.381783456774428e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.879515710053964e-05,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,7.296974217751995e-05,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.879500430542976e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,0.0004686390748247,287.7920837402344,294.1499938964844,294.774169921875,293.22613525390625,294.7377624511719,294.84686279296875,285.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996666340157,5.825054660846263e-09,0.0009996608132496,-0.014313063584268,0.0,0.0,0.0,-0.0077005471102893,60.0,15.12862777709961,-0.0,-6.813488084844721e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,9.381783456774428e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.879515710053964e-05,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,7.296974217751995e-05,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.879500430542976e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,0.0004686390748247,287.7920837402344,294.1499938964844,294.774169921875,293.22613525390625,294.7377624511719,294.84686279296875,285.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996666340157,5.825054660846263e-09,0.0009996608132496,-0.014313063584268,0.0,0.0,0.0,-0.0077005471102893,60.0,15.12862777709961,-0.0,-6.813488084844721e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,9.370577026857065e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.867713379208e-05,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,7.288257620530203e-05,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,9.86769882729277e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,0.0004680792626459,287.7668151855469,294.1499938964844,294.7551574707031,293.2078552246094,294.73809814453125,294.8296203613281,285.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984717471525,5.68535307721163e-09,0.0009984660428017,-0.013947089202702,0.0,0.0,0.0,-0.0076312902383506,60.0,14.964460372924805,-0.0,-6.797211682396664e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,9.370577026857065e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.867713379208e-05,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,7.288257620530203e-05,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,9.86769882729277e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,0.0004680792626459,287.7668151855469,294.1499938964844,294.7551574707031,293.2078552246094,294.73809814453125,294.8296203613281,285.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984717471525,5.68535307721163e-09,0.0009984660428017,-0.013947089202702,0.0,0.0,0.0,-0.0076312902383506,60.0,14.964460372924805,-0.0,-6.797211682396664e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937744140625,0.0,0.0,9.359970863442868e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.856544056674466e-05,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,7.280008139787242e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,9.856529504759236e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,0.0004675494856201,287.7417907714844,294.1499938964844,294.736083984375,293.1894836425781,294.7380676269531,294.8124389648437,285.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973410051316,5.5531383935658604e-09,0.0009973355336114,-0.0136007219552993,0.0,0.0,0.0,-0.0075657456181943,60.0,14.806780815124512,-0.0,-6.781825589996515e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937744140625,0.0,0.0,9.359970863442868e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.856544056674466e-05,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,7.280008139787242e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,9.856529504759236e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,0.0004675494856201,287.7417907714844,294.1499938964844,294.736083984375,293.1894836425781,294.7380676269531,294.8124389648437,285.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973410051316,5.5531383935658604e-09,0.0009973355336114,-0.0136007219552993,0.0,0.0,0.0,-0.0075657456181943,60.0,14.806780815124512,-0.0,-6.781825589996515e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,9.350408799946308e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.846474131336436e-05,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,7.272570655914024e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.846460307016967e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,0.0004670718626584,287.7170104980469,294.1499938964844,294.71697998046875,293.1711120605469,294.7377014160156,294.79522705078125,285.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963215561583,5.433937744214745e-09,0.0009963162010535,-0.0132884439080953,0.0,0.0,0.0,-0.0075066527351737,60.0,14.65575885772705,-0.0,-6.767968585563723e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,9.350408799946308e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.846474131336436e-05,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,7.272570655914024e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.846460307016967e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,0.0004670718626584,287.7170104980469,294.1499938964844,294.71697998046875,293.1711120605469,294.7377014160156,294.79522705078125,285.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963215561583,5.433937744214745e-09,0.0009963162010535,-0.0132884439080953,0.0,0.0,0.0,-0.0075066527351737,60.0,14.65575885772705,-0.0,-6.767968585563723e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,9.346332808490844e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,9.842182043939828e-05,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,7.269399793585762e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,9.842168219620362e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,0.0004668682522606,287.7047119140625,294.1499938964844,294.7074279785156,293.1618957519531,294.73736572265625,294.78662109375,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958872105926,5.383122836377652e-09,0.0009958818554878,-0.0131553197279572,0.0,0.0,0.0,-0.0074814623221755,60.0,14.583645820617676,-0.0,-6.762066107057765e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.342539851786567e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.838187543209642e-05,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,7.266449392773211e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.838172991294414e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,0.0004666787863243,287.6924743652344,294.1499938964844,294.69781494140625,293.1526794433594,294.7369384765625,294.7779846191406,285.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954834822565,5.335830444153089e-09,0.0009954781271517,-0.0130314221605658,0.0,0.0,0.0,-0.0074580209329724,60.0,14.512967109680176,-0.0,-6.75657503279581e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.335941285826266e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,9.831238276092336e-05,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,7.261317659867927e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.831224451772869e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,0.0004663492145482,287.6681213378906,294.1499938964844,294.6786193847656,293.1341857910156,294.7359313964844,294.7606506347656,285.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947789367288,5.253555812601007e-09,0.000994773581624,-0.0128158787265419,0.0,0.0,0.0,-0.0074172290042042,60.0,14.3753662109375,-0.0,-6.747026759512664e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.335941285826266e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,9.831238276092336e-05,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,7.261317659867927e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.831224451772869e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,0.0004663492145482,287.6681213378906,294.1499938964844,294.6786193847656,293.1341857910156,294.7359313964844,294.7606506347656,285.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947789367288,5.253555812601007e-09,0.000994773581624,-0.0128158787265419,0.0,0.0,0.0,-0.0074172290042042,60.0,14.3753662109375,-0.0,-6.747026759512664e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.3315371486824e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.826600580709056e-05,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,7.257891411427408e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.826586756389588e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,0.0004661292186938,287.64404296875,294.1499938964844,294.6593322753906,293.1156311035156,294.73455810546875,294.7431335449219,285.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943090844899,5.1986193128072955e-09,0.0009943038458004,-0.012671953998506,0.0,0.0,0.0,-0.0073899943381547,60.0,14.245356559753418,-0.0,-6.740655322801103e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.3315371486824e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.826600580709056e-05,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,7.257891411427408e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.826586756389588e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,0.0004661292186938,287.64404296875,294.1499938964844,294.6593322753906,293.1156311035156,294.73455810546875,294.7431335449219,285.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943090844899,5.1986193128072955e-09,0.0009943038458004,-0.012671953998506,0.0,0.0,0.0,-0.0073899943381547,60.0,14.245356559753418,-0.0,-6.740655322801103e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.329114254796878e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.824048174778e-05,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,7.256006938405335e-05,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.824034350458533e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0004660081758629,287.62017822265625,294.1499938964844,294.63995361328125,293.09698486328125,294.7328491210937,294.72540283203125,285.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940502932295,5.1683661794754715e-09,0.0009940451709553,-0.0125926956534385,0.0,0.0,0.0,-0.0073749967850744,60.0,14.122099876403809,-0.0,-6.737148083857393e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.329114254796878e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.824048174778e-05,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,7.256006938405335e-05,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.824034350458533e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0004660081758629,287.62017822265625,294.1499938964844,294.63995361328125,293.09698486328125,294.7328491210937,294.72540283203125,285.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940502932295,5.1683661794754715e-09,0.0009940451709553,-0.0125926956534385,0.0,0.0,0.0,-0.0073749967850744,60.0,14.122099876403809,-0.0,-6.737148083857393e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.328676969744264e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.823587606661022e-05,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,7.255666423588991e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.823573782341556e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,0.0004659863479901,287.5965270996094,294.1499938964844,294.6205139160156,293.0782775878906,294.7308349609375,294.7073669433594,285.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940031450241,5.16285636464886e-09,0.00099399802275,-0.012578260153532,0.0,0.0,0.0,-0.0073722652159631,60.0,14.00538158416748,-0.0,-6.736509305937943e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.328676969744264e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.823587606661022e-05,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,7.255666423588991e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.823573782341556e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,0.0004659863479901,287.5965270996094,294.1499938964844,294.6205139160156,293.0782775878906,294.7308349609375,294.7073669433594,285.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940031450241,5.16285636464886e-09,0.00099399802275,-0.012578260153532,0.0,0.0,0.0,-0.0073722652159631,60.0,14.00538158416748,-0.0,-6.736509305937943e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.329357999376953e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.824303560890256e-05,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,7.256195385707542e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.824290464166552e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,0.000466020341264,287.5848083496094,294.1499938964844,294.6107788085937,293.06890869140625,294.7297058105469,294.6982116699219,285.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940761374309,5.171308714579936e-09,0.0009940710151568,-0.012600403279066,0.0,0.0,0.0,-0.0073764589615166,60.0,13.950034141540527,-0.0,-6.737488433827822e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.330306784249842e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.825302549870683e-05,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,7.25693316780962e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.82528945314698e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0004660677514038,287.5731201171875,294.1499938964844,294.6010131835937,293.0595092773437,294.7284851074219,294.68902587890625,285.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941774187609,5.183100171279875e-09,0.0009941721800714,-0.012631295248866,0.0,0.0,0.0,-0.0073823062703013,60.0,13.895587921142578,-0.0,-6.738855518051423e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.33312767301686e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.828272595768794e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,7.259126869030297e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.828259499045088e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0004662086721509,287.5498962402344,294.1499938964844,294.5813903808594,293.0406188964844,294.7259216308594,294.67041015625,285.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944755584001,5.21818321885803e-09,0.0009944703197106,-0.0127232084050774,0.0,0.0,0.0,-0.0073996894061565,60.0,13.790029525756836,-0.0,-6.742924085756385e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.33312767301686e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.828272595768794e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,7.259126869030297e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.828259499045088e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0004662086721509,287.5498962402344,294.1499938964844,294.5813903808594,293.0406188964844,294.7259216308594,294.67041015625,285.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944755584001,5.21818321885803e-09,0.0009944703197106,-0.0127232084050774,0.0,0.0,0.0,-0.0073996894061565,60.0,13.790029525756836,-0.0,-6.742924085756385e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.337459778180346e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.832834621192887e-05,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.262496365001425e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.832821524469182e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0004664250591304,287.52691650390625,294.1499938964844,294.5616760253906,293.02166748046875,294.7229919433594,294.6513671875,285.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949370287358,5.272099201647506e-09,0.000994931673631,-0.0128644602373242,0.0,0.0,0.0,-0.0074264192953705,60.0,13.69023323059082,-0.0,-6.749178282916547e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.337459778180346e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.832834621192887e-05,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.262496365001425e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.832821524469182e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0004664250591304,287.52691650390625,294.1499938964844,294.5616760253906,293.02166748046875,294.7229919433594,294.6513671875,285.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949370287358,5.272099201647506e-09,0.000994931673631,-0.0128644602373242,0.0,0.0,0.0,-0.0074264192953705,60.0,13.69023323059082,-0.0,-6.749178282916547e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.342619887320323e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.838267578743398e-05,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,7.266509055625647e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.838255209615454e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,0.0004666828317567,287.504150390625,294.1499938964844,294.5418701171875,293.0025939941406,294.71978759765625,294.6319580078125,285.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954862762242,5.336328712246541e-09,0.0009954809211194,-0.013032728806138,0.0,0.0,0.0,-0.0074582607485353,60.0,13.594782829284668,-0.0,-6.756632586757405e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.342619887320323e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.838267578743398e-05,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,7.266509055625647e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.838255209615454e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,0.0004666828317567,287.504150390625,294.1499938964844,294.5418701171875,293.0025939941406,294.71978759765625,294.6319580078125,285.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954862762242,5.336328712246541e-09,0.0009954809211194,-0.013032728806138,0.0,0.0,0.0,-0.0074582607485353,60.0,13.594782829284668,-0.0,-6.756632586757405e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.348207822768018e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,9.844151645665988e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,7.270854985108599e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,9.844139276538044e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,0.0004669619665946,287.48162841796875,294.1499938964844,294.5219421386719,292.9834289550781,294.7162475585937,294.6121826171875,285.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960812749341,5.405895286969553e-09,0.0009960758034139,-0.0132149793207645,0.0,0.0,0.0,-0.0074927480891346,60.0,13.503311157226562,-0.0,-6.764711457662997e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.348207822768018e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,9.844151645665988e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,7.270854985108599e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,9.844139276538044e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,0.0004669619665946,287.48162841796875,294.1499938964844,294.5219421386719,292.9834289550781,294.7162475585937,294.6121826171875,285.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960812749341,5.405895286969553e-09,0.0009960758034139,-0.0132149793207645,0.0,0.0,0.0,-0.0074927480891346,60.0,13.503311157226562,-0.0,-6.764711457662997e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.350955224363132e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,9.847044566413388e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,7.272991933859885e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,9.847032197285444e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,0.0004670992202591,287.47052001953125,294.1499938964844,294.5119323730469,292.97381591796875,294.7143249511719,294.6021423339844,285.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963745251297,5.440099037912205e-09,0.0009963690536096,-0.0133045855909585,0.0,0.0,0.0,-0.007509708404541,60.0,13.459129333496094,-0.0,-6.768684812641369e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,9.353526547783986e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,9.849752677837388e-05,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,7.274992094608024e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,9.849740308709444e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,0.0004672276554629,287.45947265625,294.1499938964844,294.5018920898437,292.9641418457031,294.7122802734375,294.5920104980469,285.6006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966479847207,5.472106767712148e-09,0.0009966425132006,-0.0133884390816092,0.0,0.0,0.0,-0.0075255744159221,60.0,13.415804862976074,-0.0,-6.772404503863072e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,9.358642273582518e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,9.855138341663404e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,7.278969860635698e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,9.85512597253546e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,0.0004674831870943,287.4373779296875,294.1499938964844,294.48175048828125,292.9447631835937,294.70819091796875,294.57177734375,285.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.5357816108880806e-09,0.0009971866384148,-0.0135552519932389,0.0,0.0,0.0,-0.007557138800621,60.0,13.329142570495604,-0.0,-6.779806938084222e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
