time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049080,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,9.358642273582518e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,9.855138341663404e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,7.278969860635698e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,9.85512597253546e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,0.0004674831870943,287.4373779296875,294.1499938964844,294.48175048828125,292.9447631835937,294.70819091796875,294.57177734375,285.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.5357816108880806e-09,0.0009971866384148,-0.0135552519932389,0.0,0.0,0.0,-0.007557138800621,60.0,13.329142570495604,-0.0,-6.779806938084222e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,9.362479613628238e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835388183594,0.0,0.0,9.859179408522324e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,7.281954458449036e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2863464355469,0.0,0.0,9.85916703939438e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,0.0004676748940255,287.4156799316406,294.1499938964844,294.4614562988281,292.9252319335937,294.70367431640625,294.55126953125,285.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976001456379,5.583538076336936e-09,0.0009975945577025,-0.0136803621426224,0.0,0.0,0.0,-0.0075808116234838,60.0,13.245039939880373,-0.0,-6.785361961192393e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,9.362479613628238e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835388183594,0.0,0.0,9.859179408522324e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,7.281954458449036e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2863464355469,0.0,0.0,9.85916703939438e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,0.0004676748940255,287.4156799316406,294.1499938964844,294.4614562988281,292.9252319335937,294.70367431640625,294.55126953125,285.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976001456379,5.583538076336936e-09,0.0009975945577025,-0.0136803621426224,0.0,0.0,0.0,-0.0075808116234838,60.0,13.245039939880373,-0.0,-6.785361961192393e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821655273437,0.0,0.0,9.365556616103277e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699279785156,0.0,0.0,9.862418664852156e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,7.284347520908341e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,9.862407023319976e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787170410156,0.0,0.0,0.0004678285913541,287.39404296875,294.1499938964844,294.4410095214844,292.90557861328125,294.69903564453125,294.53076171875,285.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979302994906,5.621818566226011e-09,0.0009979245951399,-0.0137806441634893,0.0,0.0,0.0,-0.0075998026877641,60.0,13.160811424255373,-0.0,-6.78981564306014e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821655273437,0.0,0.0,9.365556616103277e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699279785156,0.0,0.0,9.862418664852156e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,7.284347520908341e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,9.862407023319976e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787170410156,0.0,0.0,0.0004678285913541,287.39404296875,294.1499938964844,294.4410095214844,292.90557861328125,294.69903564453125,294.53076171875,285.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979302994906,5.621818566226011e-09,0.0009979245951399,-0.0137806441634893,0.0,0.0,0.0,-0.0075998026877641,60.0,13.160811424255373,-0.0,-6.78981564306014e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684631347656,0.0,0.0,9.367026359541342e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25640869140625,0.0,0.0,9.863966261036694e-05,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,7.285489846253768e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591552734375,0.0,0.0,9.86395389190875e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,0.0004679019912146,287.3726806640625,294.1499938964844,294.4204406738281,292.8857727050781,294.6941223144531,294.5101623535156,285.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980857139453,5.640073741375318e-09,0.0009980800095945,-0.0138284685090184,0.0,0.0,0.0,-0.0076088490895926,60.0,13.07729434967041,-0.0,-6.791940876382796e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684631347656,0.0,0.0,9.367026359541342e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25640869140625,0.0,0.0,9.863966261036694e-05,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,7.285489846253768e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591552734375,0.0,0.0,9.86395389190875e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,0.0004679019912146,287.3726806640625,294.1499938964844,294.4204406738281,292.8857727050781,294.6941223144531,294.5101623535156,285.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980857139453,5.640073741375318e-09,0.0009980800095945,-0.0138284685090184,0.0,0.0,0.0,-0.0076088490895926,60.0,13.07729434967041,-0.0,-6.791940876382796e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,9.366920858155936e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,9.863854938885196e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.248046875,0.0,0.0,7.285407627932727e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524108886719,0.0,0.0,9.863843297353014e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25830078125,0.0,0.0,0.0004678967234212,287.3620910644531,294.1499938964844,294.4100952148437,292.8758239746094,294.6915588378906,294.4998779296875,285.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980719769373,5.638729483337101e-09,0.0009980662725865,-0.0138249499723315,0.0,0.0,0.0,-0.0076081715524196,60.0,13.035625457763672,-0.0,-6.79178455698093e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,9.366580343339592e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,9.863496234174818e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,7.285143510671332e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456970214844,0.0,0.0,9.863484592642636e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25152587890625,0.0,0.0,0.0004678797558881,287.3515625,294.1499938964844,294.39971923828125,292.8658447265625,294.6889038085937,294.4895935058594,285.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980356553569,5.634465338744121e-09,0.0009980300674214,-0.013813778758049,0.0,0.0,0.0,-0.0076060588471591,60.0,12.993889808654783,-0.0,-6.791287887608632e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,9.36460492084734e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,9.861416037892924e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,7.283606828423217e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,9.86140439636074e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380676269531,0.0,0.0,0.000467781064799,287.3306884765625,294.1499938964844,294.3788452148437,292.84576416015625,294.6834411621094,294.4690246582031,285.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978276211768,5.6098015122074685e-09,0.000997821916826,-0.0137491635978221,0.0,0.0,0.0,-0.0075938459485769,60.0,12.910289764404297,-0.0,-6.788417294956163e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,9.36460492084734e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,9.861416037892924e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,7.283606828423217e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,9.86140439636074e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380676269531,0.0,0.0,0.000467781064799,287.3306884765625,294.1499938964844,294.3788452148437,292.84576416015625,294.6834411621094,294.4690246582031,285.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978276211768,5.6098015122074685e-09,0.000997821916826,-0.0137491635978221,0.0,0.0,0.0,-0.0075938459485769,60.0,12.910289764404297,-0.0,-6.788417294956163e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,9.360881085740402e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,9.857493569143116e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147521972656,0.0,0.0,7.280709542101249e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,9.857481927610934e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22467041015625,0.0,0.0,0.0004675950622186,287.31005859375,294.1499938964844,294.3578186035156,292.82550048828125,294.677734375,294.4485168457031,285.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974301792681,5.5633480045003125e-09,0.0009974245913326,-0.0136274667456746,0.0,0.0,0.0,-0.0075708162039518,60.0,12.826401710510254,-0.0,-6.78301290690797e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,9.360881085740402e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,9.857493569143116e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147521972656,0.0,0.0,7.280709542101249e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,9.857481927610934e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22467041015625,0.0,0.0,0.0004675950622186,287.31005859375,294.1499938964844,294.3578186035156,292.82550048828125,294.677734375,294.4485168457031,285.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974301792681,5.5633480045003125e-09,0.0009974245913326,-0.0136274667456746,0.0,0.0,0.0,-0.0075708162039518,60.0,12.826401710510254,-0.0,-6.78301290690797e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146301269531,0.0,0.0,9.35525240493007e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2031555175781,0.0,0.0,9.85156584647484e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015991210937,0.0,0.0,7.276331598404795e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057800292969,0.0,0.0,9.85155493253842e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113952636719,0.0,0.0,0.0004673139192163,287.2897033691406,294.1499938964844,294.33660888671875,292.8051147460937,294.6717224121094,294.4281311035156,285.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968291269615,5.493168586667707e-09,0.0009968236554414,-0.0134436143562197,0.0,0.0,0.0,-0.0075360210612416,60.0,12.741949081420898,-0.0,-6.774852323587768e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146301269531,0.0,0.0,9.35525240493007e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2031555175781,0.0,0.0,9.85156584647484e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015991210937,0.0,0.0,7.276331598404795e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057800292969,0.0,0.0,9.85155493253842e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113952636719,0.0,0.0,0.0004673139192163,287.2897033691406,294.1499938964844,294.33660888671875,292.8051147460937,294.6717224121094,294.4281311035156,285.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968291269615,5.493168586667707e-09,0.0009968236554414,-0.0134436143562197,0.0,0.0,0.0,-0.0075360210612416,60.0,12.741949081420898,-0.0,-6.774852323587768e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.201416015625,0.0,0.0,9.348163439426572e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900634765625,0.0,0.0,9.844099986366928e-05,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885070800781,0.0,0.0,7.270817150129005e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1926574707031,0.0,0.0,9.844089072430506e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,0.0004669597838073,287.26959228515625,294.1499938964844,294.31524658203125,292.7845458984375,294.6654968261719,294.4078369140625,285.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960740571841,5.404788616658607e-09,0.0009960687020793,-0.0132120782509446,0.0,0.0,0.0,-0.0074922111816704,60.0,12.656970977783203,-0.0,-6.764582138885089e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.201416015625,0.0,0.0,9.348163439426572e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900634765625,0.0,0.0,9.844099986366928e-05,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885070800781,0.0,0.0,7.270817150129005e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1926574707031,0.0,0.0,9.844089072430506e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,0.0004669597838073,287.26959228515625,294.1499938964844,294.31524658203125,292.7845458984375,294.6654968261719,294.4078369140625,285.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960740571841,5.404788616658607e-09,0.0009960687020793,-0.0132120782509446,0.0,0.0,0.0,-0.0074922111816704,60.0,12.656970977783203,-0.0,-6.764582138885089e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1948547363281,0.0,0.0,9.343829879071563e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835632324219,0.0,0.0,9.839536505751312e-05,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820373535156,0.0,0.0,7.267446926562116e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1861572265625,0.0,0.0,9.83952559181489e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916809082031,0.0,0.0,0.0004667433095164,287.2597045898437,294.1499938964844,294.3044738769531,292.7742004394531,294.6622314453125,294.39776611328125,285.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956094436347,5.350766052458766e-09,0.0009956040885299,-0.0130705526098608,0.0,0.0,0.0,-0.0074654165655374,60.0,12.614293098449709,-0.0,-6.758308757071063e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18829345703125,0.0,0.0,9.339339885627852e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770935058594,0.0,0.0,9.834807860897854e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755676269531,0.0,0.0,7.263954466907308e-05,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796569824219,0.0,0.0,9.834796946961431e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1851501464844,0.0,0.0,0.0004665190353989,287.24981689453125,294.1499938964844,294.2936706542969,292.7637939453125,294.658935546875,294.3877258300781,285.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995130976662,5.2947983775197835e-09,0.0009951256215572,-0.0129239270463585,0.0,0.0,0.0,-0.007437671534717,60.0,12.571484565734863,-0.0,-6.75181226483801e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1753234863281,0.0,0.0,9.329045860795304e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16424560546875,0.0,0.0,9.823968139244244e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1627197265625,0.0,0.0,7.25594800314866e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1667785644531,0.0,0.0,9.823957225307822e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17218017578125,0.0,0.0,0.0004660048289224,287.2303161621094,294.1499938964844,294.2719421386719,292.7428894042969,294.652099609375,294.36767578125,285.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940364398062,5.16650056070489e-09,0.000994031317532,-0.0125878052785992,0.0,0.0,0.0,-0.0073740822263062,60.0,12.485858917236328,-0.0,-6.736931368322986e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1753234863281,0.0,0.0,9.329045860795304e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16424560546875,0.0,0.0,9.823968139244244e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1627197265625,0.0,0.0,7.25594800314866e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1667785644531,0.0,0.0,9.823957225307822e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17218017578125,0.0,0.0,0.0004660048289224,287.2303161621094,294.1499938964844,294.2719421386719,292.7428894042969,294.652099609375,294.36767578125,285.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940364398062,5.16650056070489e-09,0.000994031317532,-0.0125878052785992,0.0,0.0,0.0,-0.0073740822263062,60.0,12.485858917236328,-0.0,-6.736931368322986e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624450683594,0.0,0.0,9.316695650340988e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515197753906,0.0,0.0,9.810961637413128e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1500244140625,0.0,0.0,7.246341556310654e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540222167969,0.0,0.0,9.810950723476708e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15936279296875,0.0,0.0,0.0004653879150282,287.2110900878906,294.1499938964844,294.25,292.7217712402344,294.6449279785156,294.3475952148437,285.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927208302542,5.0125721351435004e-09,0.0009927158243954,-0.0121845323592424,0.0,0.0,0.0,-0.007297777570784,60.0,12.398659706115724,-0.0,-6.719099587826349e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624450683594,0.0,0.0,9.316695650340988e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515197753906,0.0,0.0,9.810961637413128e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1500244140625,0.0,0.0,7.246341556310654e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540222167969,0.0,0.0,9.810950723476708e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15936279296875,0.0,0.0,0.0004653879150282,287.2110900878906,294.1499938964844,294.25,292.7217712402344,294.6449279785156,294.3475952148437,285.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927208302542,5.0125721351435004e-09,0.0009927158243954,-0.0121845323592424,0.0,0.0,0.0,-0.007297777570784,60.0,12.398659706115724,-0.0,-6.719099587826349e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497497558594,0.0,0.0,9.300257806899026e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1389465332031,0.0,0.0,9.793652134248988e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374816894531,0.0,0.0,7.23355624359101e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14141845703125,0.0,0.0,9.793641220312566e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466979980469,0.0,0.0,0.0004645668377634,287.1922912597656,294.1499938964844,294.2245178222656,292.7008056640625,294.6372375488281,294.3269348144531,285.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909711079671,4.807731102118851e-09,0.000990966334939,-0.0116478633135557,0.0,0.0,0.0,-0.007196239195764,60.0,12.30921459197998,-0.0,-6.695405829759693e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497497558594,0.0,0.0,9.300257806899026e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1389465332031,0.0,0.0,9.793652134248988e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374816894531,0.0,0.0,7.23355624359101e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14141845703125,0.0,0.0,9.793641220312566e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466979980469,0.0,0.0,0.0004645668377634,287.1922912597656,294.1499938964844,294.2245178222656,292.7008056640625,294.6372375488281,294.3269348144531,285.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909711079671,4.807731102118851e-09,0.000990966334939,-0.0116478633135557,0.0,0.0,0.0,-0.007196239195764,60.0,12.30921459197998,-0.0,-6.695405829759693e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,9.280476660933346e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12646484375,0.0,0.0,9.772820340003818e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,7.218170503620058e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.12890625,0.0,0.0,9.772810153663158e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,0.0004635787045117,287.1737060546875,294.1499938964844,294.19244384765625,292.6803283691406,294.6292724609375,294.3057556152344,285.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888642234727,4.561225175336858e-09,0.0009888596832752,-0.0110020246356725,0.0,0.0,0.0,-0.0070740417577326,60.0,12.218074798583984,-0.0,-6.666948593192501e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,9.280476660933346e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12646484375,0.0,0.0,9.772820340003818e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,7.218170503620058e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.12890625,0.0,0.0,9.772810153663158e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,0.0004635787045117,287.1737060546875,294.1499938964844,294.19244384765625,292.6803283691406,294.6292724609375,294.3057556152344,285.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888642234727,4.561225175336858e-09,0.0009888596832752,-0.0110020246356725,0.0,0.0,0.0,-0.0070740417577326,60.0,12.218074798583984,-0.0,-6.666948593192501e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.130859375,0.0,0.0,9.269318979931997e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202392578125,0.0,0.0,9.761071123648436e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188049316406,0.0,0.0,7.209492468973622e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,9.761060937307776e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278686523437,0.0,0.0,0.0004630213661585,287.1644287109375,294.1499938964844,294.174072265625,292.6702880859375,294.6252136230469,294.2948303222656,285.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876753902062,4.422189281427791e-09,0.000987670966424,-0.01063774805516,0.0,0.0,0.0,-0.0070051164366304,60.0,12.17210578918457,-0.0,-6.650925143958375e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,9.255130862584338e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11407470703125,0.0,0.0,9.746129944687708e-05,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126403808594,0.0,0.0,7.19845702406019e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1164855957031,0.0,0.0,9.746119030751288e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.12164306640625,0.0,0.0,0.0004623126296792,287.1552429199219,294.1499938964844,294.1542358398437,292.6603088378906,294.6210327148437,294.2834777832031,285.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861569851636,4.2453836002209755e-09,0.0009861527942121,-0.0101745156571269,0.0,0.0,0.0,-0.0069174347445368,60.0,12.124285697937012,-0.0,-6.630576621091677e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,9.225938993040472e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.101806640625,0.0,0.0,9.715389023767784e-05,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10040283203125,0.0,0.0,7.175751670729369e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10418701171875,0.0,0.0,9.715378837427124e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092834472656,0.0,0.0,0.0004608544695656,287.1371154785156,294.1499938964844,294.1104431152344,292.64068603515625,294.6121520996094,294.2602844238281,285.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830488124862,3.881643451109085e-09,0.0009830448543652,-0.0092214765027165,0.0,0.0,0.0,-0.0067371251061558,60.0,12.02699375152588,-0.0,-6.5888109190837e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,9.225938993040472e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.101806640625,0.0,0.0,9.715389023767784e-05,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10040283203125,0.0,0.0,7.175751670729369e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10418701171875,0.0,0.0,9.715378837427124e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092834472656,0.0,0.0,0.0004608544695656,287.1371154785156,294.1499938964844,294.1104431152344,292.64068603515625,294.6121520996094,294.2602844238281,285.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830488124862,3.881643451109085e-09,0.0009830448543652,-0.0092214765027165,0.0,0.0,0.0,-0.0067371251061558,60.0,12.02699375152588,-0.0,-6.5888109190837e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0999755859375,0.0,0.0,9.20116071938537e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896911621094,0.0,0.0,9.6892959845718e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882873535156,0.0,0.0,7.15647911420092e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.092041015625,0.0,0.0,9.68928579823114e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970764160156,0.0,0.0,0.000459616741864,287.1192932128906,294.1499938964844,294.0614318847656,292.6214294433594,294.6025695800781,294.2378845214844,285.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5728795477751873e-09,0.0009804023429751,-0.008412467315793,0.0,0.0,0.0,-0.006584046408534,60.0,11.932913780212402,-0.0,-6.553461417979636e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0999755859375,0.0,0.0,9.20116071938537e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896911621094,0.0,0.0,9.6892959845718e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882873535156,0.0,0.0,7.15647911420092e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.092041015625,0.0,0.0,9.68928579823114e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970764160156,0.0,0.0,0.000459616741864,287.1192932128906,294.1499938964844,294.0614318847656,292.6214294433594,294.6025695800781,294.2378845214844,285.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5728795477751873e-09,0.0009804023429751,-0.008412467315793,0.0,0.0,0.0,-0.006584046408534,60.0,11.932913780212402,-0.0,-6.553461417979636e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0878295898437,0.0,0.0,9.186529496219008e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776672363281,0.0,0.0,9.673887689132243e-05,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762634277344,0.0,0.0,7.145098788896576e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799865722656,0.0,0.0,9.673878230387344e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849609375,0.0,0.0,0.0004588858573697,287.1016845703125,294.1499938964844,294.0077819824219,292.6025085449219,294.5924377441406,294.2127380371094,285.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788459865376,3.39054095910285e-09,0.0009788426104933,-0.007934701628983,0.0,0.0,0.0,-0.0064936503767967,60.0,11.8455171585083,-0.0,-6.532630436595356e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0878295898437,0.0,0.0,9.186529496219008e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776672363281,0.0,0.0,9.673887689132243e-05,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762634277344,0.0,0.0,7.145098788896576e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799865722656,0.0,0.0,9.673878230387344e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849609375,0.0,0.0,0.0004588858573697,287.1016845703125,294.1499938964844,294.0077819824219,292.6025085449219,294.5924377441406,294.2127380371094,285.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788459865376,3.39054095910285e-09,0.0009788426104933,-0.007934701628983,0.0,0.0,0.0,-0.0064936503767967,60.0,11.8455171585083,-0.0,-6.532630436595356e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757751464844,0.0,0.0,9.20186867006123e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06573486328125,0.0,0.0,9.69004031503573e-05,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643615722656,0.0,0.0,7.157029904192314e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680236816406,0.0,0.0,9.690030856290832e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07293701171875,0.0,0.0,0.000459652103018,287.0843200683594,294.1499938964844,293.94989013671875,292.5838623046875,294.581298828125,294.18267822265625,285.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804789442569,3.5816101195962347e-09,0.0009804754517972,-0.0084353443235158,0.0,0.0,0.0,-0.0065883663482964,60.0,11.783398628234863,-0.0,-6.554459730523376e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757751464844,0.0,0.0,9.20186867006123e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06573486328125,0.0,0.0,9.69004031503573e-05,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643615722656,0.0,0.0,7.157029904192314e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680236816406,0.0,0.0,9.690030856290832e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07293701171875,0.0,0.0,0.000459652103018,287.0843200683594,294.1499938964844,293.94989013671875,292.5838623046875,294.581298828125,294.18267822265625,285.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804789442569,3.5816101195962347e-09,0.0009804754517972,-0.0084353443235158,0.0,0.0,0.0,-0.0065883663482964,60.0,11.783398628234863,-0.0,-6.554459730523376e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697631835937,0.0,0.0,9.217236220138147e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597839355469,0.0,0.0,9.706223499961196e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05841064453125,0.0,0.0,7.168982119765133e-05,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06207275390625,0.0,0.0,9.7062140412163e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06695556640625,0.0,0.0,0.0004604197747539,287.07568359375,294.1499938964844,293.9195251464844,292.5746154785156,294.575439453125,294.1640930175781,285.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821160929277,3.773054757516547e-09,0.0009821122512221,-0.0089369630441069,0.0,0.0,0.0,-0.0066832727752625,60.0,11.760401725769045,-0.0,-6.576367894695069e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0637512207031,0.0,0.0,9.237194171873853e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538330078125,0.0,0.0,9.727240103529766e-05,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.052490234375,0.0,0.0,7.184504647739232e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0561218261719,0.0,0.0,9.727230644784868e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609741210937,0.0,0.0,0.0004614166973624,287.0671081542969,294.1499938964844,293.8882751464844,292.5654296875,294.5694274902344,294.14410400390625,285.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842423023656,4.021687427524512e-09,0.0009842383442446,-0.0095884138718247,0.0,0.0,0.0,-0.0068065305240452,60.0,11.74156093597412,-0.0,-6.6048755797965e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
