time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051420,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05181884765625,0.0,0.0,9.285992564400658e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420227050781,0.0,0.0,9.778626554179937e-05,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406799316406,0.0,0.0,7.222458953037858e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04425048828125,0.0,0.0,9.778617095435038e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0490417480469,0.0,0.0,0.0004638542595785,287.050048828125,294.1499938964844,293.82342529296875,292.5472106933594,294.55645751953125,294.0946350097656,285.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894411778077,4.6296220190811255e-09,0.0009894365211948,-0.0111812315881252,0.0,0.0,0.0,-0.0071079093031585,60.0,11.72079372406006,-0.0,-6.674839170273117e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05181884765625,0.0,0.0,9.285992564400658e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420227050781,0.0,0.0,9.778626554179937e-05,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406799316406,0.0,0.0,7.222458953037858e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04425048828125,0.0,0.0,9.778617095435038e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0490417480469,0.0,0.0,0.0004638542595785,287.050048828125,294.1499938964844,293.82342529296875,292.5472106933594,294.55645751953125,294.0946350097656,285.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894411778077,4.6296220190811255e-09,0.0009894365211948,-0.0111812315881252,0.0,0.0,0.0,-0.0071079093031585,60.0,11.72079372406006,-0.0,-6.674839170273117e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398864746094,0.0,0.0,9.32497569010593e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302124023437,0.0,0.0,9.81967750703916e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,7.252778596011922e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0324401855469,0.0,0.0,9.81966804829426e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03717041015625,0.0,0.0,0.0004658015386667,287.0331420898437,294.1499938964844,293.7557678222656,292.5291442871094,294.5426330566406,294.0379333496094,285.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935953421518,5.115271761724216e-09,0.0009935902198776,-0.0124535961076617,0.0,0.0,0.0,-0.0073486706241965,60.0,11.70167636871338,-0.0,-6.730994073222973e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398864746094,0.0,0.0,9.32497569010593e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302124023437,0.0,0.0,9.81967750703916e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,7.252778596011922e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0324401855469,0.0,0.0,9.81966804829426e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03717041015625,0.0,0.0,0.0004658015386667,287.0331420898437,294.1499938964844,293.7557678222656,292.5291442871094,294.5426330566406,294.0379333496094,285.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935953421518,5.115271761724216e-09,0.0009935902198776,-0.0124535961076617,0.0,0.0,0.0,-0.0073486706241965,60.0,11.70167636871338,-0.0,-6.730994073222973e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.028076171875,0.0,0.0,9.335821960121392e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185241699219,0.0,0.0,9.831099305301903e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172119140625,0.0,0.0,7.261215068865567e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02069091796875,0.0,0.0,9.831089846557006e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0253601074219,0.0,0.0,0.0004663433646783,287.01641845703125,294.1499938964844,293.685791015625,292.5111999511719,294.5278625488281,293.9764709472656,285.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947516955435,5.250369472520333e-09,0.000994746456854,-0.0128075312823057,0.0,0.0,0.0,-0.0074156494811177,60.0,11.669390678405762,-0.0,-6.746657277290069e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.028076171875,0.0,0.0,9.335821960121392e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185241699219,0.0,0.0,9.831099305301903e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172119140625,0.0,0.0,7.261215068865567e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02069091796875,0.0,0.0,9.831089846557006e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0253601074219,0.0,0.0,0.0004663433646783,287.01641845703125,294.1499938964844,293.685791015625,292.5111999511719,294.5278625488281,293.9764709472656,285.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947516955435,5.250369472520333e-09,0.000994746456854,-0.0128075312823057,0.0,0.0,0.0,-0.0074156494811177,60.0,11.669390678405762,-0.0,-6.746657277290069e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01641845703125,0.0,0.0,9.290788148064166e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069580078125,0.0,0.0,9.78367534116842e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,7.226187881315127e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091247558594,0.0,0.0,9.783666610019282e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01373291015625,0.0,0.0,0.0004640938423108,287.00006103515625,294.1499938964844,293.614013671875,292.49334716796875,294.5121459960937,293.9193725585937,285.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899541037157,4.689244548217175e-09,0.0009899494471028,-0.0113374376669526,0.0,0.0,0.0,-0.0071374815888702,60.0,11.594141006469728,-0.0,-6.681720776668953e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01641845703125,0.0,0.0,9.290788148064166e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069580078125,0.0,0.0,9.78367534116842e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,7.226187881315127e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091247558594,0.0,0.0,9.783666610019282e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01373291015625,0.0,0.0,0.0004640938423108,287.00006103515625,294.1499938964844,293.614013671875,292.49334716796875,294.5121459960937,293.9193725585937,285.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899541037157,4.689244548217175e-09,0.0009899494471028,-0.0113374376669526,0.0,0.0,0.0,-0.0071374815888702,60.0,11.594141006469728,-0.0,-6.681720776668953e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106506347656,0.0,0.0,9.261853847419844e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,9.753206541063264e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0,0.0,0.0,7.203684072010219e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00341796875,0.0,0.0,9.753197082318366e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00799560546875,0.0,0.0,0.0004626485169865,286.9919738769531,294.1499938964844,293.5775756835937,292.4844665527344,294.5039367675781,293.8931579589844,285.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868708439171,4.328732927660894e-09,0.0009868665365502,-0.0103928940370678,0.0,0.0,0.0,-0.006958759855479,60.0,11.544798851013184,-0.0,-6.64016539531076e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049133300781,0.0,0.0,9.2319241957739e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99560546875,0.0,0.0,9.721688547870144e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99432373046875,0.0,0.0,7.180404645623639e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99774169921875,0.0,0.0,9.721679816721009e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022888183594,0.0,0.0,0.0004611534823197,286.9840087890625,294.1499938964844,293.54083251953125,292.4756164550781,294.4955139160156,293.86871337890625,285.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983681762591,3.955817895473501e-09,0.00098367780447,-0.0094158248975873,0.0,0.0,0.0,-0.0067738899961113,60.0,11.49154281616211,-0.0,-6.597316826173484e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936218261719,0.0,0.0,9.19154699658975e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844055175781,0.0,0.0,9.679168579168618e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.983154296875,0.0,0.0,7.149000157369301e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98651123046875,0.0,0.0,9.67915984801948e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99102783203125,0.0,0.0,0.0004591365286614,286.96826171875,294.1499938964844,293.466796875,292.4579467773437,294.4779357910156,293.8223571777344,285.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793785866349,3.452714114615673e-09,0.0009793750941753,-0.0080976085737347,0.0,0.0,0.0,-0.0065244766883552,60.0,11.391114234924316,-0.0,-6.539729469068335e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936218261719,0.0,0.0,9.19154699658975e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844055175781,0.0,0.0,9.679168579168618e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.983154296875,0.0,0.0,7.149000157369301e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98651123046875,0.0,0.0,9.67915984801948e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99102783203125,0.0,0.0,0.0004591365286614,286.96826171875,294.1499938964844,293.466796875,292.4579467773437,294.4779357910156,293.8223571777344,285.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793785866349,3.452714114615673e-09,0.0009793750941753,-0.0080976085737347,0.0,0.0,0.0,-0.0065244766883552,60.0,11.391114234924316,-0.0,-6.539729469068335e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.982421875,0.0,0.0,9.188347030431032e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,9.675798355601728e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720764160156,0.0,0.0,7.146510324673727e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97540283203125,0.0,0.0,9.675789624452592e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798583984375,0.0,0.0,0.0004589766904246,286.9527893066406,294.1499938964844,293.3923645019531,292.4403991699219,294.4593811035156,293.77410888671875,285.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790360927581,3.412802263014214e-09,0.0009790326002985,-0.0079930322244763,0.0,0.0,0.0,-0.0065046846866607,60.0,11.31301975250244,-0.0,-6.53517204796117e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.982421875,0.0,0.0,9.188347030431032e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,9.675798355601728e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720764160156,0.0,0.0,7.146510324673727e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97540283203125,0.0,0.0,9.675789624452592e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798583984375,0.0,0.0,0.0004589766904246,286.9527893066406,294.1499938964844,293.3923645019531,292.4403991699219,294.4593811035156,293.77410888671875,285.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790360927581,3.412802263014214e-09,0.0009790326002985,-0.0079930322244763,0.0,0.0,0.0,-0.0065046846866607,60.0,11.31301975250244,-0.0,-6.53517204796117e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9712829589844,0.0,0.0,9.236148616764694e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623107910156,0.0,0.0,9.726135613163932e-05,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610595703125,0.0,0.0,7.183689740486443e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96435546875,0.0,0.0,9.726126882014796e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96875,0.0,0.0,0.0004613644850905,286.9374694824219,294.1499938964844,293.3179931640625,292.4229736328125,294.4399108886719,293.7167358398437,285.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841272840276,4.0083185659511855e-09,0.0009841233259066,-0.0095533868297934,0.0,0.0,0.0,-0.0067998999729752,60.0,11.275660514831545,-0.0,-6.603341518029994e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9712829589844,0.0,0.0,9.236148616764694e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623107910156,0.0,0.0,9.726135613163932e-05,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610595703125,0.0,0.0,7.183689740486443e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96435546875,0.0,0.0,9.726126882014796e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96875,0.0,0.0,0.0004613644850905,286.9374694824219,294.1499938964844,293.3179931640625,292.4229736328125,294.4399108886719,293.7167358398437,285.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841272840276,4.0083185659511855e-09,0.0009841233259066,-0.0095533868297934,0.0,0.0,0.0,-0.0067998999729752,60.0,11.275660514831545,-0.0,-6.603341518029994e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.960205078125,0.0,0.0,9.290529851568864e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513244628906,0.0,0.0,9.783401765162124e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501342773437,0.0,0.0,7.225985609693453e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.953369140625,0.0,0.0,9.783393034012988e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95770263671875,0.0,0.0,0.0004640809202101,286.9223022460937,294.1499938964844,293.244140625,292.4056701660156,294.4192810058594,293.6448669433594,285.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899216238409,4.685815291338713e-09,0.000989916967228,-0.011328455992043,0.0,0.0,0.0,-0.0071357660926878,60.0,11.26499080657959,-0.0,-6.681325004365135e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.960205078125,0.0,0.0,9.290529851568864e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513244628906,0.0,0.0,9.783401765162124e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501342773437,0.0,0.0,7.225985609693453e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.953369140625,0.0,0.0,9.783393034012988e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95770263671875,0.0,0.0,0.0004640809202101,286.9223022460937,294.1499938964844,293.244140625,292.4056701660156,294.4192810058594,293.6448669433594,285.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899216238409,4.685815291338713e-09,0.000989916967228,-0.011328455992043,0.0,0.0,0.0,-0.0071357660926878,60.0,11.26499080657959,-0.0,-6.681325004365135e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546813964844,0.0,0.0,9.31051472434774e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94586181640625,0.0,0.0,9.80444674496539e-05,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,7.241529965540394e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478759765625,0.0,0.0,9.804438013816252e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95220947265625,0.0,0.0,0.0004650792398024,286.9147644042969,294.1499938964844,293.20758056640625,292.3970642089844,294.4085998535156,293.6055603027344,285.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920520242303,4.934793462751941e-09,0.0009920471347868,-0.0119807627052068,0.0,0.0,0.0,-0.0072592007927596,60.0,11.260412216186523,-0.0,-6.71009843244974e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491882324219,0.0,0.0,9.33479459490627e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404296875,0.0,0.0,9.83001446002163e-05,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9392395019531,0.0,0.0,7.260413985932246e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424133300781,0.0,0.0,9.830005728872492e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467163085937,0.0,0.0,0.0004662920546252,286.90728759765625,294.1499938964844,293.1713256835937,292.3885192871094,294.3976745605469,293.5638732910156,285.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946380741894,5.237273281721855e-09,0.0009946328354999,-0.012773223221302,0.0,0.0,0.0,-0.0074091493152081,60.0,11.257196426391602,-0.0,-6.745138136921014e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9382629394531,0.0,0.0,9.33532282942906e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295959472656,0.0,0.0,9.830570343183354e-05,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92840576171875,0.0,0.0,7.260824349941686e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315795898437,0.0,0.0,9.830561612034217e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358215332031,0.0,0.0,0.0004663184226956,286.8924560546875,294.1499938964844,293.1000061035156,292.3716125488281,294.3751525878906,293.48065185546875,285.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946965146809,5.2438169362289955e-09,0.0009946912759914,-0.0127903632819652,0.0,0.0,0.0,-0.0074124056845903,60.0,11.23132038116455,-0.0,-6.745896996562807e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9382629394531,0.0,0.0,9.33532282942906e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295959472656,0.0,0.0,9.830570343183354e-05,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92840576171875,0.0,0.0,7.260824349941686e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315795898437,0.0,0.0,9.830561612034217e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358215332031,0.0,0.0,0.0004663184226956,286.8924560546875,294.1499938964844,293.1000061035156,292.3716125488281,294.3751525878906,293.48065185546875,285.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946965146809,5.2438169362289955e-09,0.0009946912759914,-0.0127903632819652,0.0,0.0,0.0,-0.0074124056845903,60.0,11.23132038116455,-0.0,-6.745896996562807e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.927490234375,0.0,0.0,9.298754594055936e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189453125,0.0,0.0,9.792062337510288e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91778564453125,0.0,0.0,7.232382631627843e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208984375,0.0,0.0,9.792053606361152e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250793457031,0.0,0.0,0.0004644918080884,286.8779602050781,294.1499938964844,293.0306701660156,292.3549499511719,294.35186767578125,293.40777587890625,285.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907998610287,4.788178742387572e-09,0.0009907950880005,-0.0115966415032744,0.0,0.0,0.0,-0.0071865259669721,60.0,11.163105010986328,-0.0,-6.693147014402713e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.927490234375,0.0,0.0,9.298754594055936e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189453125,0.0,0.0,9.792062337510288e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91778564453125,0.0,0.0,7.232382631627843e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208984375,0.0,0.0,9.792053606361152e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250793457031,0.0,0.0,0.0004644918080884,286.8779602050781,294.1499938964844,293.0306701660156,292.3549499511719,294.35186767578125,293.40777587890625,285.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907998610287,4.788178742387572e-09,0.0009907950880005,-0.0115966415032744,0.0,0.0,0.0,-0.0071865259669721,60.0,11.163105010986328,-0.0,-6.693147014402713e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,9.25637359614484e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.908447265625,0.0,0.0,9.747432341100648e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,7.199419633252546e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103698730469,0.0,0.0,9.747424337547272e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145202636719,0.0,0.0,0.000462374795461,286.8637390136719,294.1499938964844,292.9637451171875,292.338623046875,294.32794189453125,293.34326171875,285.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862846927717,4.2601158156685415e-09,0.0009862803854048,-0.0102131133899092,0.0,0.0,0.0,-0.0069247465580701,60.0,11.080575942993164,-0.0,-6.632270554973729e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,9.25637359614484e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.908447265625,0.0,0.0,9.747432341100648e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,7.199419633252546e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103698730469,0.0,0.0,9.747424337547272e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145202636719,0.0,0.0,0.000462374795461,286.8637390136719,294.1499938964844,292.9637451171875,292.338623046875,294.32794189453125,293.34326171875,285.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862846927717,4.2601158156685415e-09,0.0009862803854048,-0.0102131133899092,0.0,0.0,0.0,-0.0069247465580701,60.0,11.080575942993164,-0.0,-6.632270554973729e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9064636230469,0.0,0.0,9.213038720190524e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981018066406,0.0,0.0,9.701798262540252e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89697265625,0.0,0.0,7.165713759604841e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000244140625,0.0,0.0,9.701790258986875e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90411376953125,0.0,0.0,0.0004602101398631,286.8498229980469,294.1499938964844,292.8997497558594,292.3226928710937,294.3034362792969,293.2876281738281,285.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816660312935,3.7201681735155043e-09,0.0009816623060032,-0.0087983887642622,0.0,0.0,0.0,-0.0066570662893354,60.0,10.990952491760254,-0.0,-6.570311938958184e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9064636230469,0.0,0.0,9.213038720190524e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981018066406,0.0,0.0,9.701798262540252e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89697265625,0.0,0.0,7.165713759604841e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000244140625,0.0,0.0,9.701790258986875e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90411376953125,0.0,0.0,0.0004602101398631,286.8498229980469,294.1499938964844,292.8997497558594,292.3226928710937,294.3034362792969,293.2876281738281,285.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816660312935,3.7201681735155043e-09,0.0009816623060032,-0.0087983887642622,0.0,0.0,0.0,-0.0066570662893354,60.0,10.990952491760254,-0.0,-6.570311938958184e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013061523437,0.0,0.0,9.20120146474801e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930053710937,0.0,0.0,9.68933236435987e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8918762207031,0.0,0.0,7.156506762839854e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948974609375,0.0,0.0,9.689324360806496e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8989562988281,0.0,0.0,0.0004596188373398,286.84295654296875,294.1499938964844,292.8690185546875,292.3149108886719,294.2909545898437,293.2617492675781,285.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804050205275,3.5726686054005086e-09,0.0009804015280678,-0.0084119131788611,0.0,0.0,0.0,-0.0065839467570185,60.0,10.950549125671388,-0.0,-6.553437259526619e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961486816406,0.0,0.0,9.197158215101808e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8879089355469,0.0,0.0,9.68507447396405e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88677978515625,0.0,0.0,7.153362093959004e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898010253906,0.0,0.0,9.685066470410676e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938293457031,0.0,0.0,0.0004594168276526,286.8361511230469,294.1499938964844,292.83917236328125,292.3072509765625,294.2783508300781,293.2358703613281,285.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799732360988,3.522271585509884e-09,0.0009799697436392,-0.0082798637449741,0.0,0.0,0.0,-0.006558958441019,60.0,10.915352821350098,-0.0,-6.547676179025076e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8859558105469,0.0,0.0,9.213214798364788e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778381347656,0.0,0.0,9.70198234426789e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,7.165850547607988e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87969970703125,0.0,0.0,9.701975068310276e-05,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,0.0004602189001161,286.8226928710937,294.1499938964844,292.7824401855469,292.2923278808594,294.252685546875,293.1811218261719,286.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816816309466,3.7222818161097836e-09,0.0009816779056563,-0.0088039292022585,0.0,0.0,0.0,-0.0066581014543771,60.0,10.866011619567873,-0.0,-6.57055423403108e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8859558105469,0.0,0.0,9.213214798364788e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778381347656,0.0,0.0,9.70198234426789e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,7.165850547607988e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87969970703125,0.0,0.0,9.701975068310276e-05,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,0.0004602189001161,286.8226928710937,294.1499938964844,292.7824401855469,292.2923278808594,294.252685546875,293.1811218261719,286.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816816309466,3.7222818161097836e-09,0.0009816779056563,-0.0088039292022585,0.0,0.0,0.0,-0.0066581014543771,60.0,10.866011619567873,-0.0,-6.57055423403108e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758544921875,0.0,0.0,9.248730930266902e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678283691406,0.0,0.0,9.739382949192076e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667297363281,0.0,0.0,7.193473720690235e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8696594238281,0.0,0.0,9.7393749456387e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87359619140625,0.0,0.0,0.0004619930114131,286.8094177246094,294.1499938964844,292.7300720214844,292.2780456542969,294.22637939453125,293.1195678710937,286.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854657109826,4.1647414406043035e-09,0.000985461520031,-0.009963228367269,0.0,0.0,0.0,-0.0068774484097957,60.0,10.84149932861328,-0.0,-6.621306170018215e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758544921875,0.0,0.0,9.248730930266902e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678283691406,0.0,0.0,9.739382949192076e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667297363281,0.0,0.0,7.193473720690235e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8696594238281,0.0,0.0,9.7393749456387e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87359619140625,0.0,0.0,0.0004619930114131,286.8094177246094,294.1499938964844,292.7300720214844,292.2780456542969,294.22637939453125,293.1195678710937,286.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854657109826,4.1647414406043035e-09,0.000985461520031,-0.009963228367269,0.0,0.0,0.0,-0.0068774484097957,60.0,10.84149932861328,-0.0,-6.621306170018215e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658142089844,0.0,0.0,9.290368325309828e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578796386719,0.0,0.0,9.783228597370908e-05,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568115234375,0.0,0.0,7.225858280435205e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597106933594,0.0,0.0,9.783221321413292e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86358642578125,0.0,0.0,0.0004640728875529,286.7962951660156,294.1499938964844,292.6824951171875,292.2644958496094,294.1996154785156,293.052001953125,286.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899019496515,4.683464283061767e-09,0.0009898972930386,-0.0113222962245345,0.0,0.0,0.0,-0.0071346024051308,60.0,10.831062316894531,-0.0,-6.681053577040076e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658142089844,0.0,0.0,9.290368325309828e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578796386719,0.0,0.0,9.783228597370908e-05,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568115234375,0.0,0.0,7.225858280435205e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597106933594,0.0,0.0,9.783221321413292e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86358642578125,0.0,0.0,0.0004640728875529,286.7962951660156,294.1499938964844,292.6824951171875,292.2644958496094,294.1996154785156,293.052001953125,286.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899019496515,4.683464283061767e-09,0.0009898972930386,-0.0113222962245345,0.0,0.0,0.0,-0.0071346024051308,60.0,10.831062316894531,-0.0,-6.681053577040076e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558654785156,0.0,0.0,9.326727013103664e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480224609375,0.0,0.0,9.821516141528264e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8469543457031,0.0,0.0,7.254137744894251e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498229980469,0.0,0.0,9.82150886557065e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536682128906,0.0,0.0,0.0004658891120925,286.7833557128906,294.1499938964844,292.6402587890625,292.2517395019531,294.1724548339844,292.9820556640625,286.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937762515619,5.136428615770683e-09,0.0009937711292877,-0.0125090247020125,0.0,0.0,0.0,-0.0073591591790318,60.0,10.82390022277832,-0.0,-6.733446156204081e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558654785156,0.0,0.0,9.326727013103664e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480224609375,0.0,0.0,9.821516141528264e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8469543457031,0.0,0.0,7.254137744894251e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498229980469,0.0,0.0,9.82150886557065e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536682128906,0.0,0.0,0.0004658891120925,286.7833557128906,294.1499938964844,292.6402587890625,292.2517395019531,294.1724548339844,292.9820556640625,286.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937762515619,5.136428615770683e-09,0.0009937711292877,-0.0125090247020125,0.0,0.0,0.0,-0.0073591591790318,60.0,10.82390022277832,-0.0,-6.733446156204081e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509216308594,0.0,0.0,9.34202180360444e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431396484375,0.0,0.0,9.83762220130302e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420715332031,0.0,0.0,7.26603320799768e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.84490966796875,0.0,0.0,9.837614925345406e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487243652344,0.0,0.0,0.0004666531167458,286.7769470214844,294.1499938964844,292.6212463378906,292.2456970214844,294.1587829589844,292.9471740722656,286.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995404436253,5.326965979435272e-09,0.0009953990811482,-0.0130082024261355,0.0,0.0,0.0,-0.007453610189259,60.0,10.819754600524902,-0.0,-6.755546166914429e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
