time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053760,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84600830078125,0.0,0.0,9.355010115541518e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382568359375,0.0,0.0,9.851299546426162e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.0,7.276135147549212e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84002685546875,0.0,0.0,9.851292270468548e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84381103515625,0.0,0.0,0.0004673018993344,286.7705993652344,294.1499938964844,292.603759765625,292.2398986816406,294.14501953125,292.9130554199219,286.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967883815988,5.488772547579401e-09,0.0009967829100787,-0.0134321013465523,0.0,0.0,0.0,-0.0075338259339332,60.0,10.814504623413086,-0.0,-6.77434215390349e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83624267578125,0.0,0.0,9.374534420203418e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285827636719,0.0,0.0,9.87185921985656e-05,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275451660156,0.0,0.0,7.291320071090013e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,9.871851216303185e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340759277344,0.0,0.0,0.000468277168693,286.7580261230469,294.1499938964844,292.5735168457031,292.22900390625,294.1174621582031,292.84832763671875,286.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988697711378,5.731989549673244e-09,0.000998864066787,-0.0140692638233304,0.0,0.0,0.0,-0.0076544056646525,60.0,10.800188064575195,-0.0,-6.802643071068816e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83624267578125,0.0,0.0,9.374534420203418e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285827636719,0.0,0.0,9.87185921985656e-05,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275451660156,0.0,0.0,7.291320071090013e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,9.871851216303185e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340759277344,0.0,0.0,0.000468277168693,286.7580261230469,294.1499938964844,292.5735168457031,292.22900390625,294.1174621582031,292.84832763671875,286.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988697711378,5.731989549673244e-09,0.000998864066787,-0.0140692638233304,0.0,0.0,0.0,-0.0076544056646525,60.0,10.800188064575195,-0.0,-6.802643071068816e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265686035156,0.0,0.0,9.386721649207176e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81903076171875,0.0,0.0,9.884692553896456e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179931640625,0.0,0.0,7.300799188669771e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207397460937,0.0,0.0,9.884685277938844e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.824462890625,0.0,0.0,0.0004688859335146,286.74566650390625,294.1499938964844,292.54998779296875,292.2191772460937,294.0899353027344,292.7894592285156,286.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001688497141,5.88379567290076e-09,0.001000163028948,-0.0144669460132718,0.0,0.0,0.0,-0.0077296667732298,60.0,10.780924797058104,-0.0,-6.820337716817448e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265686035156,0.0,0.0,9.386721649207176e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81903076171875,0.0,0.0,9.884692553896456e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179931640625,0.0,0.0,7.300799188669771e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207397460937,0.0,0.0,9.884685277938844e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.824462890625,0.0,0.0,0.0004688859335146,286.74566650390625,294.1499938964844,292.54998779296875,292.2191772460937,294.0899353027344,292.7894592285156,286.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001688497141,5.88379567290076e-09,0.001000163028948,-0.0144669460132718,0.0,0.0,0.0,-0.0077296667732298,60.0,10.780924797058104,-0.0,-6.820337716817448e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170471191406,0.0,0.0,9.393959044246004e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095703125,0.0,0.0,9.892314119497314e-05,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085327148437,0.0,0.0,7.306428597075865e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,9.8923068435397e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81494140625,0.0,0.0,0.0004692474904004,286.7335205078125,294.1499938964844,292.53082275390625,292.21044921875,294.0625,292.7377624511719,286.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009388206526,5.973938677072965e-09,0.0010009328834712,-0.014703088440001,0.0,0.0,0.0,-0.007774350233376,60.0,10.757838249206545,-0.0,-6.830855880934905e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170471191406,0.0,0.0,9.393959044246004e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095703125,0.0,0.0,9.892314119497314e-05,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085327148437,0.0,0.0,7.306428597075865e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,9.8923068435397e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81494140625,0.0,0.0,0.0004692474904004,286.7335205078125,294.1499938964844,292.53082275390625,292.21044921875,294.0625,292.7377624511719,286.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009388206526,5.973938677072965e-09,0.0010009328834712,-0.014703088440001,0.0,0.0,0.0,-0.007774350233376,60.0,10.757838249206545,-0.0,-6.830855880934905e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8076171875,0.0,0.0,9.401526040164754e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002319335937,0.0,0.0,9.900282020680606e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992248535156,0.0,0.0,7.312313391594216e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8019104003906,0.0,0.0,9.900274744722992e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055419921875,0.0,0.0,0.0004696254909504,286.7215881347656,294.1499938964844,292.5133056640625,292.2027282714844,294.0352783203125,292.6928100585937,286.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017452295869,6.068181512830506e-09,0.0010017391759902,-0.0149499690160155,0.0,0.0,0.0,-0.0078210728242993,60.0,10.73475456237793,-0.0,-6.84186076682636e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8076171875,0.0,0.0,9.401526040164754e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002319335937,0.0,0.0,9.900282020680606e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992248535156,0.0,0.0,7.312313391594216e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8019104003906,0.0,0.0,9.900274744722992e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055419921875,0.0,0.0,0.0004696254909504,286.7215881347656,294.1499938964844,292.5133056640625,292.2027282714844,294.0352783203125,292.6928100585937,286.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017452295869,6.068181512830506e-09,0.0010017391759902,-0.0149499690160155,0.0,0.0,0.0,-0.0078210728242993,60.0,10.73475456237793,-0.0,-6.84186076682636e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8029479980469,0.0,0.0,9.40528916544281e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956237792969,0.0,0.0,9.90424450719729e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79461669921875,0.0,0.0,7.315240509342402e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973022460937,0.0,0.0,9.904237231239676e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008728027344,0.0,0.0,0.0004698134725913,286.7157287597656,294.1499938964844,292.5051574707031,292.1992492675781,294.0216979980469,292.6724853515625,286.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.115049355770452e-09,0.0010021398775279,-0.0150727424770593,0.0,0.0,0.0,-0.0078443065285682,60.0,10.723610877990724,-0.0,-6.847337630233596e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983093261719,0.0,0.0,9.40905956667848e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.791015625,0.0,0.0,9.908214269671588e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900390625,0.0,0.0,7.318172720260918e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926940917969,0.0,0.0,9.908207721309736e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962646484375,0.0,0.0,0.0004700017743743,286.7098999023437,294.1499938964844,292.4974060058594,292.19598388671875,294.0082092285156,292.65338134765625,286.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025475639849,6.162003352017109e-09,0.0010025413939729,-0.0151957431808114,0.0,0.0,0.0,-0.0078675840049982,60.0,10.712847709655762,-0.0,-6.852825862324607e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,9.416620014235376e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,9.91617635008879e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78094482421875,0.0,0.0,7.324053149204701e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835693359375,0.0,0.0,9.916169074131176e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.787109375,0.0,0.0,0.0004703794547822,286.6983947753906,294.1499938964844,292.48309326171875,292.190185546875,293.9813537597656,292.6184387207031,286.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033529251813,6.256169804430556e-09,0.001003346638754,-0.0154424179345369,0.0,0.0,0.0,-0.0079142665490508,60.0,10.692545890808104,-0.0,-6.863839274728889e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,9.416620014235376e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,9.91617635008879e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78094482421875,0.0,0.0,7.324053149204701e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835693359375,0.0,0.0,9.916169074131176e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.787109375,0.0,0.0,0.0004703794547822,286.6983947753906,294.1499938964844,292.48309326171875,292.190185546875,293.9813537597656,292.6184387207031,286.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033529251813,6.256169804430556e-09,0.001003346638754,-0.0154424179345369,0.0,0.0,0.0,-0.0079142665490508,60.0,10.692545890808104,-0.0,-6.863839274728889e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7800598144531,0.0,0.0,9.424209565622732e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,9.924167534336448e-05,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77197265625,0.0,0.0,7.329955406021327e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,9.924160985974596e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7780456542969,0.0,0.0,0.0004707585612777,286.6871032714844,294.1499938964844,292.47027587890625,292.1852722167969,293.9547119140625,292.587646484375,286.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041611967608,6.350691972301092e-09,0.0010041549103334,-0.0156900212168693,0.0,0.0,0.0,-0.00796112511307,60.0,10.673921585083008,-0.0,-6.874903846210145e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7800598144531,0.0,0.0,9.424209565622732e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,9.924167534336448e-05,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77197265625,0.0,0.0,7.329955406021327e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,9.924160985974596e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7780456542969,0.0,0.0,0.0004707585612777,286.6871032714844,294.1499938964844,292.47027587890625,292.1852722167969,293.9547119140625,292.587646484375,286.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041611967608,6.350691972301092e-09,0.0010041549103334,-0.0156900212168693,0.0,0.0,0.0,-0.00796112511307,60.0,10.673921585083008,-0.0,-6.874903846210145e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710876464844,0.0,0.0,9.431830403627828e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640686035156,0.0,0.0,9.932192915584892e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7631225585937,0.0,0.0,7.335883128689602e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76568603515625,0.0,0.0,9.93218636722304e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691345214844,0.0,0.0,0.0004711392684839,286.676025390625,294.1499938964844,292.4590148925781,292.1811828613281,293.9283142089844,292.560546875,286.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049730772152,6.445614264549704e-09,0.0010049665579572,-0.0159386694431304,0.0,0.0,0.0,-0.0080081820487976,60.0,10.656989097595217,-0.0,-6.886023840024792e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710876464844,0.0,0.0,9.431830403627828e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640686035156,0.0,0.0,9.932192915584892e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7631225585937,0.0,0.0,7.335883128689602e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76568603515625,0.0,0.0,9.93218636722304e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691345214844,0.0,0.0,0.0004711392684839,286.676025390625,294.1499938964844,292.4590148925781,292.1811828613281,293.9283142089844,292.560546875,286.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049730772152,6.445614264549704e-09,0.0010049665579572,-0.0159386694431304,0.0,0.0,0.0,-0.0080081820487976,60.0,10.656989097595217,-0.0,-6.886023840024792e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76226806640625,0.0,0.0,9.439481073059142e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553405761719,0.0,0.0,9.940248855855316e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75439453125,0.0,0.0,7.34183267923072e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569274902344,0.0,0.0,9.940242307493465e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76031494140625,0.0,0.0,0.0004715214017778,286.6651306152344,294.1499938964844,292.4491882324219,292.17791748046875,293.9022216796875,292.53680419921875,286.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.5408944927014545e-09,0.0010057813487946,-0.0161882527172565,0.0,0.0,0.0,-0.0080554168671369,60.0,10.64171028137207,-0.0,-6.897194992916411e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76226806640625,0.0,0.0,9.439481073059142e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553405761719,0.0,0.0,9.940248855855316e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75439453125,0.0,0.0,7.34183267923072e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569274902344,0.0,0.0,9.940242307493465e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76031494140625,0.0,0.0,0.0004715214017778,286.6651306152344,294.1499938964844,292.4491882324219,292.17791748046875,293.9022216796875,292.53680419921875,286.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.5408944927014545e-09,0.0010057813487946,-0.0161882527172565,0.0,0.0,0.0,-0.0080554168671369,60.0,10.64171028137207,-0.0,-6.897194992916411e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75787353515625,0.0,0.0,9.443315502721816e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510070800781,0.0,0.0,9.944287012331188e-05,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75006103515625,0.0,0.0,7.344815821852535e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525634765625,0.0,0.0,9.944280463969336e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,0.0004717129631899,286.6597900390625,294.1499938964844,292.44482421875,292.17657470703125,293.8892822265625,292.5261535644531,286.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006196369417,6.588660728112927e-09,0.0010061897337436,-0.0163133740425109,0.0,0.0,0.0,-0.0080790966749191,60.0,10.63471508026123,-0.0,-6.902798332930615e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,9.44715429795906e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,9.948329534381628e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457580566406,0.0,0.0,7.347801147261634e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7482604980469,0.0,0.0,9.948322258424014e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,0.0004719047283288,286.65447998046875,294.1499938964844,292.4408264160156,292.1754150390625,293.8764038085937,292.5162353515625,286.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066052200272,6.636469596088545e-09,0.0010065985843539,-0.0164386052638292,0.0,0.0,0.0,-0.0081027969717979,60.0,10.628101348876951,-0.0,-6.908409488914914e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,9.454836981603876e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,9.956418944057076e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372436523437,0.0,0.0,7.353776163654402e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397155761719,0.0,0.0,9.956412395695224e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430114746094,0.0,0.0,0.0004722884914372,286.6439819335937,294.1499938964844,292.4338684082031,292.1736145019531,293.85089111328125,292.49822998046875,286.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074235033243,6.732156165867309e-09,0.0010074167512357,-0.0166892483830451,0.0,0.0,0.0,-0.0081502329558134,60.0,10.615886688232422,-0.0,-6.91964672228096e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,9.454836981603876e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,9.956418944057076e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372436523437,0.0,0.0,7.353776163654402e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397155761719,0.0,0.0,9.956412395695224e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430114746094,0.0,0.0,0.0004722884914372,286.6439819335937,294.1499938964844,292.4338684082031,292.1736145019531,293.85089111328125,292.49822998046875,286.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074235033243,6.732156165867309e-09,0.0010074167512357,-0.0166892483830451,0.0,0.0,0.0,-0.0081502329558134,60.0,10.615886688232422,-0.0,-6.91964672228096e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,9.462524758419022e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297668457031,0.0,0.0,9.964514174498618e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288513183594,0.0,0.0,7.359755545621738e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312927246094,0.0,0.0,9.964507626136764e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73455810546875,0.0,0.0,0.0004726724873762,286.6336975097656,294.1499938964844,292.4282531738281,292.1724853515625,293.8257141113281,292.48272705078125,286.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082423686981,6.827903575867822e-09,0.0010082355001941,-0.0169400461018085,0.0,0.0,0.0,-0.0081976996734738,60.0,10.605117797851562,-0.0,-6.930899587587191e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,9.462524758419022e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297668457031,0.0,0.0,9.964514174498618e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288513183594,0.0,0.0,7.359755545621738e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312927246094,0.0,0.0,9.964507626136764e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73455810546875,0.0,0.0,0.0004726724873762,286.6336975097656,294.1499938964844,292.4282531738281,292.1724853515625,293.8257141113281,292.48272705078125,286.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082423686981,6.827903575867822e-09,0.0010082355001941,-0.0169400461018085,0.0,0.0,0.0,-0.0081976996734738,60.0,10.605117797851562,-0.0,-6.930899587587191e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,9.470205259276554e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214660644531,0.0,0.0,9.972602128982544e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205505371094,0.0,0.0,7.365729106822982e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72296142578125,0.0,0.0,9.972595580620693e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261962890625,0.0,0.0,0.0004730561631731,286.62359619140625,294.1499938964844,292.4239807128906,292.1719970703125,293.8009033203125,292.4695739746094,286.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090604191645,6.923564388472414e-09,0.0010090535506606,-0.0171906128525733,0.0,0.0,0.0,-0.0082451226189732,60.0,10.595710754394531,-0.0,-6.942151742350688e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,9.470205259276554e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214660644531,0.0,0.0,9.972602128982544e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205505371094,0.0,0.0,7.365729106822982e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72296142578125,0.0,0.0,9.972595580620693e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261962890625,0.0,0.0,0.0004730561631731,286.62359619140625,294.1499938964844,292.4239807128906,292.1719970703125,293.8009033203125,292.4695739746094,286.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090604191645,6.923564388472414e-09,0.0010090535506606,-0.0171906128525733,0.0,0.0,0.0,-0.0082451226189732,60.0,10.595710754394531,-0.0,-6.942151742350688e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71978759765625,0.0,0.0,9.477871208218858e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,9.98067407635972e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,7.371691026492044e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147521972656,0.0,0.0,9.980667527997866e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71795654296875,0.0,0.0,0.0004734390822704,286.6137084960937,294.1499938964844,292.4210205078125,292.17205810546875,293.77642822265625,292.4585876464844,286.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098769562318,7.019044900857807e-09,0.0010098699713125,-0.0174407064914703,0.0,0.0,0.0,-0.0082924561575055,60.0,10.587567329406738,-0.0,-6.953391817887677e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71978759765625,0.0,0.0,9.477871208218858e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,9.98067407635972e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,7.371691026492044e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147521972656,0.0,0.0,9.980667527997866e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71795654296875,0.0,0.0,0.0004734390822704,286.6137084960937,294.1499938964844,292.4210205078125,292.17205810546875,293.77642822265625,292.4585876464844,286.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098769562318,7.019044900857807e-09,0.0010098699713125,-0.0174407064914703,0.0,0.0,0.0,-0.0082924561575055,60.0,10.587567329406738,-0.0,-6.953391817887677e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156982421875,0.0,0.0,9.481695451540872e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.709228515625,0.0,0.0,9.984702046494932e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,7.374665437964723e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,9.984695498133078e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138671875,0.0,0.0,0.0004736301198136,286.6088562011719,294.1499938964844,292.4200134277344,292.1723022460937,293.7643737792969,292.4539489746094,286.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102844098582,7.0666814622200044e-09,0.0010102773085236,-0.0175654795020818,0.0,0.0,0.0,-0.00831607170403,60.0,10.584010124206545,-0.0,-6.959002973871975e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7116394042969,0.0,0.0,9.48551532928832e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052307128906,0.0,0.0,9.988724195864052e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.704345703125,0.0,0.0,7.377636939054355e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066955566406,0.0,0.0,9.9887176475022e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098388671875,0.0,0.0,0.0004738209536299,286.6040344238281,294.1499938964844,292.4193115234375,292.17266845703125,293.7524108886719,292.4497985839844,286.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691281408,7.114262068341759e-09,0.0010106841800734,-0.0176901053637266,0.0,0.0,0.0,-0.0083396593108773,60.0,10.58072566986084,-0.0,-6.964609866599858e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,9.493144898442551e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.697265625,0.0,0.0,9.996758308261632e-05,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964111328125,0.0,0.0,7.383570482488722e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,9.99675175989978e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,0.0004742020682897,286.59454345703125,294.1499938964844,292.4188537597656,292.1737365722656,293.7287292480469,292.442626953125,286.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209289165643895e-09,0.0010114967590197,-0.0179390050470829,0.0,0.0,0.0,-0.008386768400669,60.0,10.574804306030272,-0.0,-6.975814415000059e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,9.493144898442551e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.697265625,0.0,0.0,9.996758308261632e-05,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964111328125,0.0,0.0,7.383570482488722e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,9.99675175989978e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,0.0004742020682897,286.59454345703125,294.1499938964844,292.4188537597656,292.1737365722656,293.7287292480469,292.442626953125,286.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209289165643895e-09,0.0010114967590197,-0.0179390050470829,0.0,0.0,0.0,-0.008386768400669,60.0,10.574804306030272,-0.0,-6.975814415000059e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.500758460490032e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,0.0001000477495836,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885681152344,0.0,0.0,7.389491656795144e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,0.0001000476840999,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69390869140625,0.0,0.0,0.0004745823680423,286.585205078125,294.1499938964844,292.4195556640625,292.17529296875,293.7054748535156,292.4372253417969,286.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304109761463451e-09,0.0010123075917363,-0.0181873589754104,0.0,0.0,0.0,-0.0084337750449776,60.0,10.569900512695312,-0.0,-6.987003331460073e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.500758460490032e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,0.0001000477495836,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885681152344,0.0,0.0,7.389491656795144e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,0.0001000476840999,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69390869140625,0.0,0.0,0.0004745823680423,286.585205078125,294.1499938964844,292.4195556640625,292.17529296875,293.7054748535156,292.4372253417969,286.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304109761463451e-09,0.0010123075917363,-0.0181873589754104,0.0,0.0,0.0,-0.0084337750449776,60.0,10.569900512695312,-0.0,-6.987003331460073e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878967285156,0.0,0.0,9.508368384558707e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68170166015625,0.0,0.0,0.0001001278869807,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,7.395410648314282e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68310546875,0.0,0.0,0.0001001278214971,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861267089844,0.0,0.0,0.0004749624931719,286.5760803222656,294.1499938964844,292.42144775390625,292.1772155761719,293.6826477050781,292.4334716796875,286.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.398893497878589e-09,0.0010131180752068,-0.0184356141835451,0.0,0.0,0.0,-0.0084807639941573,60.0,10.56594944000244,-0.0,-6.998197221719239e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878967285156,0.0,0.0,9.508368384558707e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68170166015625,0.0,0.0,0.0001001278869807,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,7.395410648314282e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68310546875,0.0,0.0,0.0001001278214971,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861267089844,0.0,0.0,0.0004749624931719,286.5760803222656,294.1499938964844,292.42144775390625,292.1772155761719,293.6826477050781,292.4334716796875,286.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.398893497878589e-09,0.0010131180752068,-0.0184356141835451,0.0,0.0,0.0,-0.0084807639941573,60.0,10.56594944000244,-0.0,-6.998197221719239e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802062988281,0.0,0.0,9.51599286054261e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,0.000100208177173,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,7.401341281365603e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,0.0001002081189653,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.678466796875,0.0,0.0,0.0004753433750011,286.567138671875,294.1499938964844,292.4244384765625,292.1794738769531,293.6602478027344,292.43133544921875,286.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139376390725,7.493866860386333e-09,0.0010139301884919,-0.0186843629926443,0.0,0.0,0.0,-0.0085278460755944,60.0,10.562865257263184,-0.0,-7.009422375858777e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802062988281,0.0,0.0,9.51599286054261e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,0.000100208177173,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,7.401341281365603e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,0.0001002081189653,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.678466796875,0.0,0.0,0.0004753433750011,286.567138671875,294.1499938964844,292.4244384765625,292.1794738769531,293.6602478027344,292.43133544921875,286.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139376390725,7.493866860386333e-09,0.0010139301884919,-0.0186843629926443,0.0,0.0,0.0,-0.0085278460755944,60.0,10.562865257263184,-0.0,-7.009422375858777e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
