time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056100,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,9.519822924630716e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,0.0001002485005301,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66949462890625,0.0,0.0,7.404319330817088e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,0.0001002484423224,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,0.0004755346744786,286.5627746582031,294.1499938964844,292.4263610839844,292.18072509765625,293.6492614746094,292.4309387207031,286.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143455583602,7.541564706059491e-09,0.0010143381077796,-0.0188092850148677,0.0,0.0,0.0,-0.0085514923557639,60.0,10.561697006225586,-0.0,-7.015063374637975e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726379394531,0.0,0.0,9.523666085442528e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,0.0001002889766823,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.665771484375,0.0,0.0,7.407308294204995e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679992675781,0.0,0.0,0.0001002889111987,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,0.0004757266433443,286.5584411621094,294.1499938964844,292.42852783203125,292.1820373535156,293.6383972167969,292.430908203125,286.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014754991047,7.589435746524487e-09,0.0010147474240511,-0.0189346652477979,0.0,0.0,0.0,-0.0085752233862876,60.0,10.560711860656738,-0.0,-7.020727110784719e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66851806640625,0.0,0.0,9.527932706987484e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0001003339057206,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,7.410626858472824e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0001003338475129,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668395996094,0.0,0.0,0.0004759397997986,286.5537109375,294.1499938964844,292.4312438964844,292.1835632324219,293.62652587890625,292.4312438964844,286.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152094764634,7.642579902267244e-09,0.0010152019094675,-0.0190738532692194,0.0,0.0,0.0,-0.0086015695706009,60.0,10.559815406799316,-0.0,-7.027017545624403e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,9.531414980301632e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65924072265625,0.0,0.0,0.000100370569271,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.658447265625,0.0,0.0,7.413335697492585e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,0.0001003705110633,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635131835937,0.0,0.0,0.0004761137242894,286.5499267578125,294.1499938964844,292.4336853027344,292.18487548828125,293.61700439453125,292.4318542480469,286.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155804920941,7.685952319036461e-09,0.0010155728086829,-0.0191874466836452,0.0,0.0,0.0,-0.0086230710148811,60.0,10.55925464630127,-0.0,-7.032153348518477e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,9.539253369439392e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519775390625,0.0,0.0,0.0001004531077342,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65118408203125,0.0,0.0,7.419431494781747e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,0.0001004530495265,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,0.0004765052872244,286.5415344238281,294.1499938964844,292.4398498535156,292.1878967285156,293.59600830078125,292.433837890625,286.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164153063669,7.783582667286737e-09,0.0010164075065404,-0.019443143159151,0.0,0.0,0.0,-0.0086714709177613,60.0,10.558306694030762,-0.0,-7.043720273713916e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,9.539253369439392e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519775390625,0.0,0.0,0.0001004531077342,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65118408203125,0.0,0.0,7.419431494781747e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,0.0001004530495265,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,0.0004765052872244,286.5415344238281,294.1499938964844,292.4398498535156,292.1878967285156,293.59600830078125,292.433837890625,286.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164153063669,7.783582667286737e-09,0.0010164075065404,-0.019443143159151,0.0,0.0,0.0,-0.0086714709177613,60.0,10.558306694030762,-0.0,-7.043720273713916e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.650634765625,0.0,0.0,9.547270747134462e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,0.0001005375379463,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,7.425666990457103e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,0.0001005374797387,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,0.0004769057559315,286.5333251953125,294.1499938964844,292.447021484375,292.19110107421875,293.57550048828125,292.4371337890625,286.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172693291679,7.88344500790572e-09,0.001017261412926,-0.0197046808898448,0.0,0.0,0.0,-0.0087209763005375,60.0,10.557988166809082,-0.0,-7.055562178948095e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.650634765625,0.0,0.0,9.547270747134462e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,0.0001005375379463,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,7.425666990457103e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,0.0001005374797387,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,0.0004769057559315,286.5333251953125,294.1499938964844,292.447021484375,292.19110107421875,293.57550048828125,292.4371337890625,286.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172693291679,7.88344500790572e-09,0.001017261412926,-0.0197046808898448,0.0,0.0,0.0,-0.0087209763005375,60.0,10.557988166809082,-0.0,-7.055562178948095e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,9.555505675962196e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377868652344,0.0,0.0,0.0001006242528092,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,7.432072015944868e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390991210937,0.0,0.0,0.0001006241946015,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64190673828125,0.0,0.0,0.0004773171094711,286.5253295898437,294.1499938964844,292.4551086425781,292.19439697265625,293.55548095703125,292.44171142578125,286.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181465186178,7.986017180883211e-09,0.0010181384859606,-0.0199733115732669,0.0,0.0,0.0,-0.008771825581789,60.0,10.558298110961914,-0.0,-7.067735197097137e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,9.555505675962196e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377868652344,0.0,0.0,0.0001006242528092,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,7.432072015944868e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390991210937,0.0,0.0,0.0001006241946015,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64190673828125,0.0,0.0,0.0004773171094711,286.5253295898437,294.1499938964844,292.4551086425781,292.19439697265625,293.55548095703125,292.44171142578125,286.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181465186178,7.986017180883211e-09,0.0010181384859606,-0.0199733115732669,0.0,0.0,0.0,-0.008771825581789,60.0,10.558298110961914,-0.0,-7.067735197097137e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400146484375,0.0,0.0,9.559761383570732e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343078613281,0.0,0.0,0.0001006690727081,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.633544921875,0.0,0.0,7.435382576659322e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356201171875,0.0,0.0,0.0001006690145004,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383972167969,0.0,0.0,0.0004775297129526,286.5213928222656,294.1499938964844,292.4595031738281,292.1960754394531,293.54571533203125,292.444580078125,286.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018599839881,8.039032550755111e-09,0.0010185918072238,-0.0201121550053358,0.0,0.0,0.0,-0.0087981084361672,60.0,10.558737754821776,-0.0,-7.074031316278706e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63653564453125,0.0,0.0,9.564076754031704e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6308898925781,0.0,0.0,0.0001007145110634,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300964355469,0.0,0.0,7.438738248310983e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,0.0001007144528557,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,0.0004777452850248,286.5175170898437,294.1499938964844,292.4641418457031,292.1977844238281,293.5361022949219,292.44775390625,286.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190597968176,8.092783332358522e-09,0.001019051647745,-0.0202529206871986,0.0,0.0,0.0,-0.0088247554376721,60.0,10.559308052062988,-0.0,-7.080417674387719e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327514648437,0.0,0.0,9.56892836256884e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271057128906,0.0,0.0,0.0001007656028377,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263427734375,0.0,0.0,7.44251228752546e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283874511719,0.0,0.0,0.0001007655446301,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.000477987632621,286.5133056640625,294.1499938964844,292.469482421875,292.1996459960937,293.5256042480469,292.4515075683594,286.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195766808465,8.153215880213338e-09,0.0010195685317739,-0.0204111877828836,0.0,0.0,0.0,-0.0088547151535749,60.0,10.560070991516112,-0.0,-7.087601261446252e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296691894531,0.0,0.0,9.57286829361692e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240539550781,0.0,0.0,0.0001008070830721,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.623291015625,0.0,0.0,7.445576193276793e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253356933594,0.0,0.0,0.0001008070248644,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280822753906,0.0,0.0,0.0004781844036187,286.5098876953125,294.1499938964844,292.4740295410156,292.201171875,293.51708984375,292.45458984375,286.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199960088357,8.20228596154493e-09,0.0010199878597632,-0.0205396935343742,0.0,0.0,0.0,-0.0088790394365787,60.0,10.560688018798828,-0.0,-7.093436238392314e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228942871094,0.0,0.0,9.58211239776574e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61737060546875,0.0,0.0,0.000100904428109,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166076660156,0.0,0.0,7.452766294591129e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186218261719,0.0,0.0,0.0001009043771773,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.621337890625,0.0,0.0,0.0004786461940966,286.5024108886719,294.1499938964844,292.4847717285156,292.2045288085937,293.4986267089844,292.4625549316406,286.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020980766043,8.317440070015891e-09,0.0010209725005552,-0.020841259509325,0.0,0.0,0.0,-0.0089361267164349,60.0,10.562532424926758,-0.0,-7.10714047613692e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228942871094,0.0,0.0,9.58211239776574e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61737060546875,0.0,0.0,0.000100904428109,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166076660156,0.0,0.0,7.452766294591129e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186218261719,0.0,0.0,0.0001009043771773,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.621337890625,0.0,0.0,0.0004786461940966,286.5024108886719,294.1499938964844,292.4847717285156,292.2045288085937,293.4986267089844,292.4625549316406,286.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020980766043,8.317440070015891e-09,0.0010209725005552,-0.020841259509325,0.0,0.0,0.0,-0.0089361267164349,60.0,10.562532424926758,-0.0,-7.10714047613692e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6162414550781,0.0,0.0,9.591811249265449e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,0.0001010065534501,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61004638671875,0.0,0.0,7.460309279849753e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,0.0001010065025184,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146850585937,0.0,0.0,0.0004791306564584,286.4951171875,294.1499938964844,292.496337890625,292.20782470703125,293.480712890625,292.4715881347656,286.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220139520242,8.438246545949823e-09,0.0010220054537057,-0.0211576223373413,0.0,0.0,0.0,-0.0089960154145956,60.0,10.564839363098145,-0.0,-7.12153109816427e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6162414550781,0.0,0.0,9.591811249265449e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,0.0001010065534501,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61004638671875,0.0,0.0,7.460309279849753e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,0.0001010065025184,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146850585937,0.0,0.0,0.0004791306564584,286.4951171875,294.1499938964844,292.496337890625,292.20782470703125,293.480712890625,292.4715881347656,286.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220139520242,8.438246545949823e-09,0.0010220054537057,-0.0211576223373413,0.0,0.0,0.0,-0.0089960154145956,60.0,10.564839363098145,-0.0,-7.12153109816427e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,9.602011414244772e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,0.0001011139684123,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60357666015625,0.0,0.0,7.468242984032258e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,0.0001011139174806,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6081848144531,0.0,0.0,0.000479640206322,286.4880065917969,294.1499938964844,292.5086669921875,292.2109680175781,293.4633483886719,292.4816589355469,286.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231005726382,8.565311127028963e-09,0.0010230919579043,-0.0214903689920902,0.0,0.0,0.0,-0.0090590072795748,60.0,10.567553520202637,-0.0,-7.136682711461617e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,9.602011414244772e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,0.0001011139684123,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60357666015625,0.0,0.0,7.468242984032258e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,0.0001011139174806,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6081848144531,0.0,0.0,0.000479640206322,286.4880065917969,294.1499938964844,292.5086669921875,292.2109680175781,293.4633483886719,292.4816589355469,286.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231005726382,8.565311127028963e-09,0.0010230919579043,-0.0214903689920902,0.0,0.0,0.0,-0.0090590072795748,60.0,10.567553520202637,-0.0,-7.136682711461617e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064758300781,0.0,0.0,9.607378160580991e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60113525390625,0.0,0.0,0.0001011704807751,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60040283203125,0.0,0.0,7.472416473319754e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60235595703125,0.0,0.0,0.0001011704298434,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60498046875,0.0,0.0,0.0004799082817044,286.4845275878906,294.1499938964844,292.51513671875,292.2124938964844,293.4549255371094,292.4871520996094,286.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023672404699,8.632163428501372e-09,0.0010236637899652,-0.0216654315590858,0.0,0.0,0.0,-0.0090921493247151,60.0,10.569084167480469,-0.0,-7.144660685298734e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033020019531,0.0,0.0,9.612843132345006e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,0.0001012280335999,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,7.47666708775796e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,0.0001012279826682,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.601806640625,0.0,0.0,0.000480181275634,286.4811096191406,294.1499938964844,292.5217590332031,292.2139587402344,293.4466247558594,292.49285888671875,286.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242550633847,8.700243192549806e-09,0.0010242463322356,-0.0218437071889638,0.0,0.0,0.0,-0.0091259013861417,60.0,10.570686340332031,-0.0,-7.152790004738564e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,9.619101183488964e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.594482421875,0.0,0.0,0.000101293924672,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,7.481533975806087e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956726074219,0.0,0.0,0.0001012938737403,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982666015625,0.0,0.0,0.0004804938507732,286.4773254394531,294.1499938964844,292.5293884277344,292.21551513671875,293.4375,292.4994812011719,286.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249217739328,8.778192395197948e-09,0.0010249129263684,-0.0220478251576423,0.0,0.0,0.0,-0.0091645438224077,60.0,10.57254695892334,-0.0,-7.162103798918906e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59698486328125,0.0,0.0,9.62403428275138e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,0.0001013458750094,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59100341796875,0.0,0.0,7.485371315851808e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929260253906,0.0,0.0,0.0001013458240777,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954895019531,0.0,0.0,0.0004807402729056,286.4743347167969,294.1499938964844,292.5355529785156,292.2167053222656,293.4302978515625,292.50469970703125,286.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254466906189,8.83964279552174e-09,0.0010254378430545,-0.0222087390720844,0.0,0.0,0.0,-0.0091950055211782,60.0,10.574007987976074,-0.0,-7.16945010026393e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907897949219,0.0,0.0,9.635854075895622e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856018066406,0.0,0.0,0.0001014703448163,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848999023437,0.0,0.0,7.494564488297328e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,0.0001014702938846,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,0.0004813307023141,286.4677429199219,294.1499938964844,292.54998779296875,292.2191772460937,293.4145812988281,292.5174865722656,286.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267058387398,8.986886790296467e-09,0.00102669687476,-0.0225942991673946,0.0,0.0,0.0,-0.0092679997906088,60.0,10.577547073364258,-0.0,-7.187068717939837e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907897949219,0.0,0.0,9.635854075895622e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856018066406,0.0,0.0,0.0001014703448163,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848999023437,0.0,0.0,7.494564488297328e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,0.0001014702938846,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,0.0004813307023141,286.4677429199219,294.1499938964844,292.54998779296875,292.2191772460937,293.4145812988281,292.5174865722656,286.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267058387398,8.986886790296467e-09,0.00102669687476,-0.0225942991673946,0.0,0.0,0.0,-0.0092679997906088,60.0,10.577547073364258,-0.0,-7.187068717939837e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,9.647387196309865e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57958984375,0.0,0.0,0.0001015917951008,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,7.503534288844094e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58074951171875,0.0,0.0,0.0001015917368931,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.583251953125,0.0,0.0,0.000481906812638,286.4613342285156,294.1499938964844,292.5657653808594,292.222412109375,293.3994445800781,292.53143310546875,286.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279344860464,9.130557643288741e-09,0.001027925289236,-0.0229704957455396,0.0,0.0,0.0,-0.0093392236158251,60.0,10.582175254821776,-0.0,-7.204280194628154e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,9.647387196309865e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57958984375,0.0,0.0,0.0001015917951008,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,7.503534288844094e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58074951171875,0.0,0.0,0.0001015917368931,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.583251953125,0.0,0.0,0.000481906812638,286.4613342285156,294.1499938964844,292.5657653808594,292.222412109375,293.3994445800781,292.53143310546875,286.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279344860464,9.130557643288741e-09,0.001027925289236,-0.0229704957455396,0.0,0.0,0.0,-0.0093392236158251,60.0,10.582175254821776,-0.0,-7.204280194628154e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787353515625,0.0,0.0,9.658241469878703e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736694335937,0.0,0.0,0.0001017060931189,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,7.511976582463831e-05,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748291015625,0.0,0.0,0.0001017060421872,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,0.0004824490169994,286.455078125,294.1499938964844,292.5834045410156,292.22735595703125,293.3848571777344,292.5465393066406,286.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290904901921,9.265768596833368e-09,0.0010290811769664,-0.0233245324343442,0.0,0.0,0.0,-0.0094062518328428,60.0,10.588321685791016,-0.0,-7.220497622029144e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787353515625,0.0,0.0,9.658241469878703e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736694335937,0.0,0.0,0.0001017060931189,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,7.511976582463831e-05,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748291015625,0.0,0.0,0.0001017060421872,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,0.0004824490169994,286.455078125,294.1499938964844,292.5834045410156,292.22735595703125,293.3848571777344,292.5465393066406,286.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290904901921,9.265768596833368e-09,0.0010290811769664,-0.0233245324343442,0.0,0.0,0.0,-0.0094062518328428,60.0,10.588321685791016,-0.0,-7.220497622029144e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,9.663242963142692e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707702636719,0.0,0.0,0.0001017587565002,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700988769531,0.0,0.0,7.515866309404373e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,0.0001017587055684,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57440185546875,0.0,0.0,0.00048269884428,286.4520263671875,294.1499938964844,292.5928649902344,292.2304077148437,293.3778686523437,292.5548095703125,286.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296227410435,9.328070760261651e-09,0.0010296134278178,-0.0234876610338687,0.0,0.0,0.0,-0.009437134489417,60.0,10.592266082763672,-0.0,-7.227976084323019e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729064941406,0.0,0.0,9.66812513070181e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679016113281,0.0,0.0,0.0001018101684167,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672302246094,0.0,0.0,7.519663631683215e-05,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,0.000101810117485,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57147216796875,0.0,0.0,0.0004829427343793,286.4490051269531,294.1499938964844,292.60272216796875,292.2337951660156,293.3709716796875,292.5633850097656,286.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301430011168,9.38888966572904e-09,0.0010301335714757,-0.0236469041556119,0.0,0.0,0.0,-0.0094672860577702,60.0,10.59647274017334,-0.0,-7.235280463646633e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,9.677457273937762e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621337890625,0.0,0.0,0.0001019084375002,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614624023437,0.0,0.0,7.526922126999125e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,0.0001019083865685,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.565673828125,0.0,0.0,0.0004834088904317,286.4429931640625,294.1499938964844,292.6235656738281,292.2416076660156,293.35723876953125,292.5804138183594,286.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311377700418,9.505135345477813e-09,0.0010311282239854,-0.0239512659609317,0.0,0.0,0.0,-0.00952491723001,60.0,10.604997634887695,-0.0,-7.249251154917148e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,9.677457273937762e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621337890625,0.0,0.0,0.0001019084375002,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614624023437,0.0,0.0,7.526922126999125e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,0.0001019083865685,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.565673828125,0.0,0.0,0.0004834088904317,286.4429931640625,294.1499938964844,292.6235656738281,292.2416076660156,293.35723876953125,292.5804138183594,286.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311377700418,9.505135345477813e-09,0.0010311282239854,-0.0239512659609317,0.0,0.0,0.0,-0.00952491723001,60.0,10.604997634887695,-0.0,-7.249251154917148e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56134033203125,0.0,0.0,9.685609984444454e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564880371094,0.0,0.0,0.0001019942865241,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,7.533262396464124e-05,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576171875,0.0,0.0,0.0001019942428683,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599975585937,0.0,0.0,0.0004838161403313,286.4371032714844,294.1499938964844,292.6457824707031,292.2505798339844,293.3440856933594,292.5990600585937,286.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320062283426,9.606688777807904e-09,0.0010319966822862,-0.0242171548306942,0.0,0.0,0.0,-0.009575261734426,60.0,10.615565299987791,-0.0,-7.26146751617307e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56134033203125,0.0,0.0,9.685609984444454e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564880371094,0.0,0.0,0.0001019942865241,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,7.533262396464124e-05,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576171875,0.0,0.0,0.0001019942428683,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599975585937,0.0,0.0,0.0004838161403313,286.4371032714844,294.1499938964844,292.6457824707031,292.2505798339844,293.3440856933594,292.5990600585937,286.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320062283426,9.606688777807904e-09,0.0010319966822862,-0.0242171548306942,0.0,0.0,0.0,-0.009575261734426,60.0,10.615565299987791,-0.0,-7.26146751617307e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557556152344,0.0,0.0,9.692806634120644e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509338378906,0.0,0.0,0.0001020700728986,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,7.538859790656716e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,0.0001020700219669,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55438232421875,0.0,0.0,0.0004841756017412,286.431396484375,294.1499938964844,292.6691589355469,292.26055908203125,293.3315734863281,292.6192626953125,286.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327729396522,9.696329072994558e-09,0.0010327631607651,-0.0244518499821424,0.0,0.0,0.0,-0.0096197007223963,60.0,10.627652168273926,-0.0,-7.272259239243797e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557556152344,0.0,0.0,9.692806634120644e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509338378906,0.0,0.0,0.0001020700728986,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,7.538859790656716e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,0.0001020700219669,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55438232421875,0.0,0.0,0.0004841756017412,286.431396484375,294.1499938964844,292.6691589355469,292.26055908203125,293.3315734863281,292.6192626953125,286.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327729396522,9.696329072994558e-09,0.0010327631607651,-0.0244518499821424,0.0,0.0,0.0,-0.0096197007223963,60.0,10.627652168273926,-0.0,-7.272259239243797e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,9.699071233626456e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,0.0001021360367303,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448608398437,0.0,0.0,7.543732499470934e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466003417969,0.0,0.0,0.0001021359930746,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489196777344,0.0,0.0,0.0004844885552302,286.42584228515625,294.1499938964844,292.6935729980469,292.2713928222656,293.3197021484375,292.64093017578125,286.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334402322769,9.774359099878892e-09,0.0010334304533898,-0.0246561430394649,0.0,0.0,0.0,-0.0096583841368556,60.0,10.640745162963867,-0.0,-7.281659719637902e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
