time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058440,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,9.699071233626456e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,0.0001021360367303,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448608398437,0.0,0.0,7.543732499470934e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466003417969,0.0,0.0,0.0001021359930746,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489196777344,0.0,0.0,0.0004844885552302,286.42584228515625,294.1499938964844,292.6935729980469,292.2713928222656,293.3197021484375,292.64093017578125,286.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334402322769,9.774359099878892e-09,0.0010334304533898,-0.0246561430394649,0.0,0.0,0.0,-0.0096583841368556,60.0,10.640745162963867,-0.0,-7.281659719637902e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54754638671875,0.0,0.0,9.702078386908396e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428466796875,0.0,0.0,0.0001021677089738,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422058105469,0.0,0.0,7.546070992248133e-05,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439147949219,0.0,0.0,0.0001021676580421,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462341308594,0.0,0.0,0.0004846387600991,286.4231262207031,294.1499938964844,292.70611572265625,292.27703857421875,293.3140563964844,292.6522521972656,286.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337604908272,9.811815360194489e-09,0.0010337505955249,-0.0247542057186365,0.0,0.0,0.0,-0.0096769519150257,60.0,10.647624015808104,-0.0,-7.28617450818092e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448608398437,0.0,0.0,9.705328557174651e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401916503906,0.0,0.0,0.0001022019350784,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53955078125,0.0,0.0,7.548599387519062e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.541259765625,0.0,0.0,0.0001022018841467,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435485839844,0.0,0.0,0.0004848011303693,286.4204406738281,294.1499938964844,292.7188415527344,292.2828674316406,293.3085327148437,292.6638488769531,286.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341067099943,9.852300308921258e-09,0.0010340969311073,-0.0248601995408535,0.0,0.0,0.0,-0.0096970219165086,60.0,10.654844284057615,-0.0,-7.291055936775592e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414733886719,0.0,0.0,9.709561709314583e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368347167969,0.0,0.0,0.0001022465075948,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,7.55189175833948e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,0.000102246463939,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401916503906,0.0,0.0,0.0004850125988014,286.4170837402344,294.1499938964844,292.7353820800781,292.2904663085937,293.3017272949219,292.6791076660156,286.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345575865358,9.905027908985176e-09,0.0010345476912334,-0.0249982420355081,0.0,0.0,0.0,-0.0097231613472104,60.0,10.664605140686035,-0.0,-7.297416004803382e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53961181640625,0.0,0.0,9.711870370665564e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53497314453125,0.0,0.0,0.0001022708165692,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53436279296875,0.0,0.0,7.553686737082899e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360412597656,0.0,0.0,0.0001022707656375,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382995605469,0.0,0.0,0.0004851279081776,286.41522216796875,294.1499938964844,292.7447814941406,292.2948303222656,293.2980041503906,292.6878662109375,286.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348035721108,9.933780020787708e-09,0.0010347935603931,-0.0250735152512788,0.0,0.0,0.0,-0.0097374152392148,60.0,10.670269966125488,-0.0,-7.300884874439363e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,9.717476496007292e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298767089844,0.0,0.0,0.0001023298464133,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292663574219,0.0,0.0,7.558047218481079e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,0.0001023298027575,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331420898437,0.0,0.0,0.0004854079161304,286.41015625,294.1499938964844,292.7712707519531,292.30712890625,293.2881774902344,292.7128295898437,286.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354006662964,1.0003601502717174e-08,0.0010353906545788,-0.0252563096582889,0.0,0.0,0.0,-0.009772028774023,60.0,10.68633270263672,-0.0,-7.309312621828212e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,9.717476496007292e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298767089844,0.0,0.0,0.0001023298464133,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292663574219,0.0,0.0,7.558047218481079e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,0.0001023298027575,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331420898437,0.0,0.0,0.0004854079161304,286.41015625,294.1499938964844,292.7712707519531,292.30712890625,293.2881774902344,292.7128295898437,286.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354006662964,1.0003601502717174e-08,0.0010353906545788,-0.0252563096582889,0.0,0.0,0.0,-0.009772028774023,60.0,10.68633270263672,-0.0,-7.309312621828212e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293884277344,0.0,0.0,9.721084643388168e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52490234375,0.0,0.0,0.000102367841464,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242919921875,0.0,0.0,7.560852827737108e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52593994140625,0.0,0.0,0.0001023677905322,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,0.0004855881561525,286.4052429199219,294.1499938964844,292.7980651855469,292.319580078125,293.27899169921875,292.7384948730469,286.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357849532738,1.0048532672612964e-08,0.0010357749415561,-0.0253739394247531,0.0,0.0,0.0,-0.0097943032160401,60.0,10.701767921447754,-0.0,-7.314739036701212e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293884277344,0.0,0.0,9.721084643388168e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52490234375,0.0,0.0,0.000102367841464,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242919921875,0.0,0.0,7.560852827737108e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52593994140625,0.0,0.0,0.0001023677905322,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,0.0004855881561525,286.4052429199219,294.1499938964844,292.7980651855469,292.319580078125,293.27899169921875,292.7384948730469,286.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357849532738,1.0048532672612964e-08,0.0010357749415561,-0.0253739394247531,0.0,0.0,0.0,-0.0097943032160401,60.0,10.701767921447754,-0.0,-7.314739036701212e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52447509765625,0.0,0.0,9.722040704218672e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,0.0001023779113893,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,7.561597158201039e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210266113281,0.0,0.0,0.0001023778677335,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232238769531,0.0,0.0,0.0004856359446421,286.4004821777344,294.1499938964844,292.8250732421875,292.3320007324219,293.2705078125,292.7646789550781,286.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358868166804,1.0060428046188008e-08,0.0010358766885474,-0.0254050809890031,0.0,0.0,0.0,-0.0098002003505826,60.0,10.715450286865234,-0.0,-7.316175754112919e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52447509765625,0.0,0.0,9.722040704218672e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,0.0001023779113893,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,7.561597158201039e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210266113281,0.0,0.0,0.0001023778677335,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232238769531,0.0,0.0,0.0004856359446421,286.4004821777344,294.1499938964844,292.8250732421875,292.3320007324219,293.2705078125,292.7646789550781,286.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358868166804,1.0060428046188008e-08,0.0010358766885474,-0.0254050809890031,0.0,0.0,0.0,-0.0098002003505826,60.0,10.715450286865234,-0.0,-7.316175754112919e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,9.721483365865424e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51763916015625,0.0,0.0,0.0001023720396915,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170288085937,0.0,0.0,7.561163511127234e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186462402344,0.0,0.0,0.0001023719960357,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52081298828125,0.0,0.0,0.0004856080922763,286.398193359375,294.1499938964844,292.83856201171875,292.3381652832031,293.2665100097656,292.7778625488281,286.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358273284509,1.0053470944626497e-08,0.0010358173167333,-0.0253868661820888,0.0,0.0,0.0,-0.0097967516630887,60.0,10.72134780883789,-0.0,-7.315335182056516e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,9.72039415501058e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,0.0001023605655063,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,7.560315862065181e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162658691406,0.0,0.0,0.0001023605218506,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184326171875,0.0,0.0,0.0004855536681134,286.3959045410156,294.1499938964844,292.85205078125,292.34423828125,293.2626953125,292.7911071777344,286.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357112623751,1.0039887143875605e-08,0.0010357012506574,-0.0253513064235448,0.0,0.0,0.0,-0.0097900182008743,60.0,10.726643562316896,-0.0,-7.313694538879646e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,9.71680783550255e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106201171875,0.0,0.0,0.0001023228032863,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,7.557526987511665e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.0001023227596306,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51373291015625,0.0,0.0,0.0004853745631407,286.3914794921875,294.1499938964844,292.87890625,292.35614013671875,293.25555419921875,292.817626953125,286.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353289544582,9.995184235833676e-09,0.0010353190591558,-0.0252342745661735,0.0,0.0,0.0,-0.0097678573802113,60.0,10.735411643981934,-0.0,-7.308296545716075e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,9.71680783550255e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106201171875,0.0,0.0,0.0001023228032863,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,7.557526987511665e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.0001023227596306,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51373291015625,0.0,0.0,0.0004853745631407,286.3914794921875,294.1499938964844,292.87890625,292.35614013671875,293.25555419921875,292.817626953125,286.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353289544582,9.995184235833676e-09,0.0010353190591558,-0.0252342745661735,0.0,0.0,0.0,-0.0097678573802113,60.0,10.735411643981934,-0.0,-7.308296545716075e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,9.71121116890572e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0001022638607537,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055236816406,0.0,0.0,7.553173054475337e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,0.0001022638170979,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091857910156,0.0,0.0,0.0004850949626415,286.3872375488281,294.1499938964844,292.9054260253906,292.36749267578125,293.2490539550781,292.843994140625,286.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347326751798,9.925424926393589e-09,0.0010347227798774,-0.0250516422092914,0.0,0.0,0.0,-0.0097332764416933,60.0,10.741512298583984,-0.0,-7.299876614297318e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,9.71121116890572e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0001022638607537,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055236816406,0.0,0.0,7.553173054475337e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,0.0001022638170979,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091857910156,0.0,0.0,0.0004850949626415,286.3872375488281,294.1499938964844,292.9054260253906,292.36749267578125,293.2490539550781,292.843994140625,286.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347326751798,9.925424926393589e-09,0.0010347227798774,-0.0250516422092914,0.0,0.0,0.0,-0.0097332764416933,60.0,10.741512298583984,-0.0,-7.299876614297318e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,9.70351611613296e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,0.0001021828284137,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,7.547188579337671e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.502685546875,0.0,0.0,0.000102182784758,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047302246094,0.0,0.0,0.0004847105883527,286.38311767578125,294.1499938964844,292.93145751953125,292.3781433105469,293.2431945800781,292.8701171875,286.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339125292375,9.829527414240148e-09,0.0010339027503505,-0.0248005762696266,0.0,0.0,0.0,-0.0096857352182269,60.0,10.744576454162598,-0.0,-7.28830968910188e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,9.70351611613296e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,0.0001021828284137,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,7.547188579337671e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.502685546875,0.0,0.0,0.000102182784758,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047302246094,0.0,0.0,0.0004847105883527,286.38311767578125,294.1499938964844,292.93145751953125,292.3781433105469,293.2431945800781,292.8701171875,286.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339125292375,9.829527414240148e-09,0.0010339027503505,-0.0248005762696266,0.0,0.0,0.0,-0.0096857352182269,60.0,10.744576454162598,-0.0,-7.28830968910188e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,9.694348409539089e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974365234375,0.0,0.0,0.0001020862910081,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4968566894531,0.0,0.0,7.540058140875772e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,0.0001020862473524,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004272460937,0.0,0.0,0.0004842526686843,286.3791809082031,294.1499938964844,292.95684814453125,292.387939453125,293.2379455566406,292.895751953125,286.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329355718567,9.715287241363058e-09,0.0010329257929697,-0.0245014820247888,0.0,0.0,0.0,-0.0096291014924645,60.0,10.744596481323242,-0.0,-7.27454292359653e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,9.694348409539089e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974365234375,0.0,0.0,0.0001020862910081,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4968566894531,0.0,0.0,7.540058140875772e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,0.0001020862473524,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004272460937,0.0,0.0,0.0004842526686843,286.3791809082031,294.1499938964844,292.95684814453125,292.387939453125,293.2379455566406,292.895751953125,286.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329355718567,9.715287241363058e-09,0.0010329257929697,-0.0245014820247888,0.0,0.0,0.0,-0.0096291014924645,60.0,10.744596481323242,-0.0,-7.27454292359653e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994812011719,0.0,0.0,9.689495345810428e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,0.0001020351774059,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,7.536283374065533e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49627685546875,0.0,0.0,0.0001020351410261,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,0.0004840102337766,286.3773193359375,294.1499938964844,292.9692077636719,292.3924560546875,293.235595703125,292.9082946777344,286.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324184549972,9.654805843695158e-09,0.0010324087925255,-0.0243431329727172,0.0,0.0,0.0,-0.0095991184934973,60.0,10.743331909179688,-0.0,-7.267259150012252e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,9.684744145488366e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,0.0001019851479213,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49273681640625,0.0,0.0,7.53258791519329e-05,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942321777344,0.0,0.0,0.0001019851042656,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962463378906,0.0,0.0,0.0004837728920392,286.3754577636719,294.1499938964844,292.9813842773437,292.39666748046875,293.2334289550781,292.9206848144531,286.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319120483472,9.595598982059528e-09,0.0010319025022909,-0.0241881180554628,0.0,0.0,0.0,-0.0095697669312357,60.0,10.74154281616211,-0.0,-7.260133116915314e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,9.678197238827124e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,0.000101916200947,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48980712890625,0.0,0.0,7.527495472459123e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,0.0001019161645672,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,0.0004834458522964,286.37286376953125,294.1499938964844,292.9984436035156,292.4022521972656,293.23046875,292.938232421875,286.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312144877389,9.514010912425874e-09,0.0010312050580978,-0.0239745043218135,0.0,0.0,0.0,-0.0095293214544653,60.0,10.738322257995604,-0.0,-7.250318390106258e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,9.675657202024011e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,0.0001018894545268,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,7.52551932237111e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,0.000101889410871,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,0.0004833189595956,286.3718566894531,294.1499938964844,293.0049133300781,292.4042358398437,293.2293395996094,292.945068359375,286.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030943589285,9.482356233547762e-09,0.0010309341596439,-0.0238916240632534,0.0,0.0,0.0,-0.0095136277377605,60.0,10.737068176269531,-0.0,-7.246512012670794e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4893493652344,0.0,0.0,9.66813531704247e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.0,0.0,0.0001018102411762,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,7.519669452449307e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,0.0001018102047964,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,0.0004829432582482,286.368408203125,294.1499938964844,293.0272827148437,292.410400390625,293.2257995605469,292.968505859375,286.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301419533789,9.38861877131103e-09,0.0010301326401531,-0.0236461926251649,0.0,0.0,0.0,-0.0094671584665775,60.0,10.730724334716797,-0.0,-7.235247778680788e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4893493652344,0.0,0.0,9.66813531704247e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.0,0.0,0.0001018102411762,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,7.519669452449307e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,0.0001018102047964,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,0.0004829432582482,286.368408203125,294.1499938964844,293.0272827148437,292.410400390625,293.2257995605469,292.968505859375,286.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301419533789,9.38861877131103e-09,0.0010301326401531,-0.0236461926251649,0.0,0.0,0.0,-0.0094671584665775,60.0,10.730724334716797,-0.0,-7.235247778680788e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,9.661242074798793e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,0.0001017376562231,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,7.514307799283415e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,0.0001017376198433,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.484375,0.0,0.0,0.0004825989308301,286.3651123046875,294.1499938964844,293.04833984375,292.4150390625,293.2227478027344,292.9911499023437,286.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294072562828,9.302718595449733e-09,0.0010293979430571,-0.0234212782233953,0.0,0.0,0.0,-0.0094245737418532,60.0,10.722506523132324,-0.0,-7.224932119243024e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,9.661242074798793e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,0.0001017376562231,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,7.514307799283415e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,0.0001017376198433,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.484375,0.0,0.0,0.0004825989308301,286.3651123046875,294.1499938964844,293.04833984375,292.4150390625,293.2227478027344,292.9911499023437,286.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294072562828,9.302718595449733e-09,0.0010293979430571,-0.0234212782233953,0.0,0.0,0.0,-0.0094245737418532,60.0,10.722506523132324,-0.0,-7.224932119243024e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,9.654960740590468e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.0001016715032164,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,7.509421993745491e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,0.0001016714668367,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,0.0004822851624339,286.36199951171875,294.1499938964844,293.06787109375,292.4179382324219,293.2201538085937,293.0125427246094,286.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287378681823,9.224431885002105e-09,0.0010287286713719,-0.0232162959873676,0.0,0.0,0.0,-0.0093857645988464,60.0,10.711588859558104,-0.0,-7.215537323190804e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,9.654960740590468e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.0001016715032164,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,7.509421993745491e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,0.0001016714668367,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,0.0004822851624339,286.36199951171875,294.1499938964844,293.06787109375,292.4179382324219,293.2201538085937,293.0125427246094,286.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287378681823,9.224431885002105e-09,0.0010287286713719,-0.0232162959873676,0.0,0.0,0.0,-0.0093857645988464,60.0,10.711588859558104,-0.0,-7.215537323190804e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,9.652041626395658e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0001016407695715,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,7.507151894969866e-05,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,0.0001016407331917,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,0.0004821393522433,286.3604736328125,294.1499938964844,293.0770263671875,292.4187316894531,293.2189636230469,293.0227966308594,286.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284276213496,9.188059202358543e-09,0.0010284184245392,-0.0231210570782423,0.0,0.0,0.0,-0.0093677369877696,60.0,10.705153465270996,-0.0,-7.211174590793237e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,9.649253479437904e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742736816406,0.0,0.0,0.0001016114038066,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737548828125,0.0,0.0,7.504982932005078e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47515869140625,0.0,0.0,0.0001016113674268,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,0.0004820000904146,286.3589782714844,294.1499938964844,293.08575439453125,292.41900634765625,293.2178955078125,293.0328063964844,286.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281306458637,9.153308333509358e-09,0.0010281214490532,-0.0230300650000572,0.0,0.0,0.0,-0.0093505103141069,60.0,10.698192596435549,-0.0,-7.207007257648004e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,9.64410210144706e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,0.0001015571615425,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,7.500976789742708e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716491699219,0.0,0.0,0.0001015571178868,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735107421875,0.0,0.0,0.0004817427543457,286.3560791015625,294.1499938964844,293.1017761230469,292.4179992675781,293.2158508300781,293.0520935058594,286.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275804670527,9.089106356441334e-09,0.0010275713866576,-0.0228619575500488,0.0,0.0,0.0,-0.009318676777184,60.0,10.68276596069336,-0.0,-7.19931207981972e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,9.64410210144706e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,0.0001015571615425,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,7.500976789742708e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716491699219,0.0,0.0,0.0001015571178868,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735107421875,0.0,0.0,0.0004817427543457,286.3560791015625,294.1499938964844,293.1017761230469,292.4179992675781,293.2158508300781,293.0520935058594,286.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275804670527,9.089106356441334e-09,0.0010275713866576,-0.0228619575500488,0.0,0.0,0.0,-0.009318676777184,60.0,10.68276596069336,-0.0,-7.19931207981972e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,9.640145435696468e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,0.0001015154921333,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,7.497899059671909e-05,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,0.0001015154484775,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701232910156,0.0,0.0,0.0004815451102331,286.3533935546875,294.1499938964844,293.1158142089844,292.414794921875,293.2142028808594,293.0692443847656,286.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271588107571,9.039786696973806e-09,0.0010271497303619,-0.0227328166365623,0.0,0.0,0.0,-0.0092942276969552,60.0,10.66296672821045,-0.0,-7.19340320642914e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,9.640145435696468e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,0.0001015154921333,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,7.497899059671909e-05,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,0.0001015154484775,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701232910156,0.0,0.0,0.0004815451102331,286.3533935546875,294.1499938964844,293.1158142089844,292.414794921875,293.2142028808594,293.0692443847656,286.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271588107571,9.039786696973806e-09,0.0010271497303619,-0.0227328166365623,0.0,0.0,0.0,-0.0092942276969552,60.0,10.66296672821045,-0.0,-7.19340320642914e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,9.636607865104452e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,0.0001014782319543,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,7.495147292502224e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,0.0001014781955746,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,0.0004813683917745,286.3507385253906,294.1499938964844,293.127685546875,292.4092102050781,293.212646484375,293.0857238769531,286.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026781159453,8.995690414792534e-09,0.0010267721954733,-0.0226173512637615,0.0,0.0,0.0,-0.0092723648995161,60.0,10.641788482666016,-0.0,-7.18812245281697e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,9.636607865104452e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,0.0001014782319543,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,7.495147292502224e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,0.0001014781955746,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,0.0004813683917745,286.3507385253906,294.1499938964844,293.127685546875,292.4092102050781,293.212646484375,293.0857238769531,286.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026781159453,8.995690414792534e-09,0.0010267721954733,-0.0226173512637615,0.0,0.0,0.0,-0.0092723648995161,60.0,10.641788482666016,-0.0,-7.18812245281697e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
