time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060780,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,9.6353905973956e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,0.000101465418993,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,7.494200690416619e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,0.0001014653753372,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,0.0004813075938727,286.348388671875,294.1499938964844,293.1371765136719,292.40106201171875,293.2115173339844,293.0978088378906,286.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266515891999,8.98050789288618e-09,0.0010266426252201,-0.0225775968283414,0.0,0.0,0.0,-0.0092648388817906,60.0,10.612942695617676,-0.0,-7.186304884498895e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,9.6353905973956e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,0.000101465418993,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,7.494200690416619e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,0.0001014653753372,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,0.0004813075938727,286.348388671875,294.1499938964844,293.1371765136719,292.40106201171875,293.2115173339844,293.0978088378906,286.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266515891999,8.98050789288618e-09,0.0010266426252201,-0.0225775968283414,0.0,0.0,0.0,-0.0092648388817906,60.0,10.612942695617676,-0.0,-7.186304884498895e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631042480469,0.0,0.0,9.633992158342151e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594421386719,0.0,0.0,0.0001014506924548,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,7.493112934753299e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,0.000101450656075,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,0.0004812377446796,286.34716796875,294.1499938964844,293.1410217285156,292.39599609375,293.2108764648437,293.1048278808594,286.5108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265043238177,8.963078279577985e-09,0.001026495359838,-0.0225319545716047,0.0,0.0,0.0,-0.0092562073841691,60.0,10.60031032562256,-0.0,-7.184218020483969e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,9.633967420086265e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,0.0001014504305203,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,7.49309328966774e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,0.0001014503941405,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,0.0004812365223187,286.34600830078125,294.1499938964844,293.1441955566406,292.3902282714844,293.2103271484375,293.1103210449219,286.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265004821121,8.962760311703732e-09,0.0010264916345477,-0.0225311238318681,0.0,0.0,0.0,-0.0092560444027185,60.0,10.584595680236816,-0.0,-7.184180361718975e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591064453125,0.0,0.0,9.633887384552509e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,0.0001014495865092,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,7.49303144402802e-05,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,0.0001014495501294,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580993652344,0.0,0.0,0.000481232535094,286.3441772460937,294.1499938964844,293.1478881835937,292.3794860839844,293.2094116210937,293.1192321777344,286.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264912853017,8.961749564662114e-09,0.0010264823213219,-0.0225284770131111,0.0,0.0,0.0,-0.0092555405572056,60.0,10.55949878692627,-0.0,-7.18405885891116e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,9.634049638407304e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,0.0001014512963593,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,7.493157318094745e-05,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,0.0001014512599795,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,0.0004812406259588,286.34375,294.1499938964844,293.1485290527344,292.37652587890625,293.2091979980469,293.1212158203125,286.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265078162774,8.963765729674833e-09,0.0010264988522976,-0.0225337576121091,0.0,0.0,0.0,-0.0092565361410379,60.0,10.552863121032717,-0.0,-7.184300443441316e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,9.636975300963968e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.0,0.0001014821027638,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,7.495433237636462e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529113769531,0.0,0.0,0.000101482066384,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,0.0004813867853954,286.3417053222656,294.1499938964844,293.1499938964844,292.3597717285156,293.2081604003906,293.12774658203125,286.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268199257552,9.000202361164611e-09,0.0010268109617754,-0.022629166021943,0.0,0.0,0.0,-0.0092746019363403,60.0,10.513954162597656,-0.0,-7.188663175838883e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,9.636975300963968e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.0,0.0001014821027638,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,7.495433237636462e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529113769531,0.0,0.0,0.000101482066384,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,0.0004813867853954,286.3417053222656,294.1499938964844,293.1499938964844,292.3597717285156,293.2081604003906,293.12774658203125,286.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268199257552,9.000202361164611e-09,0.0010268109617754,-0.022629166021943,0.0,0.0,0.0,-0.0092746019363403,60.0,10.513954162597656,-0.0,-7.188663175838883e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,9.640833013691008e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,0.0001015227244351,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488220214844,0.0,0.0,7.49843311496079e-05,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,0.0001015226880554,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518127441406,0.0,0.0,0.0004815794818568,286.3397216796875,294.1499938964844,293.1499938964844,292.34039306640625,293.2071228027344,293.1337890625,286.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272307554259,9.048247484599873e-09,0.0010272216750308,-0.0227549709379673,0.0,0.0,0.0,-0.0092984195798635,60.0,10.47441291809082,-0.0,-7.194417150913068e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,9.640833013691008e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,0.0001015227244351,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488220214844,0.0,0.0,7.49843311496079e-05,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,0.0001015226880554,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518127441406,0.0,0.0,0.0004815794818568,286.3397216796875,294.1499938964844,293.1499938964844,292.34039306640625,293.2071228027344,293.1337890625,286.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272307554259,9.048247484599873e-09,0.0010272216750308,-0.0227549709379673,0.0,0.0,0.0,-0.0092984195798635,60.0,10.47441291809082,-0.0,-7.194417150913068e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500427246094,0.0,0.0,9.647681144997478e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44659423828125,0.0,0.0,0.0001015948364511,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461364746094,0.0,0.0,7.503759843530133e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,0.0001015948000713,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,0.00048192156828,286.3378601074219,294.1499938964844,293.1499938964844,292.31903076171875,293.2060852050781,293.13824462890625,286.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279599810019,9.133553469098388e-09,0.0010279507841914,-0.0229783412069082,0.0,0.0,0.0,-0.0093407081440091,60.0,10.432378768920898,-0.0,-7.20463972925245e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500427246094,0.0,0.0,9.647681144997478e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44659423828125,0.0,0.0,0.0001015948364511,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461364746094,0.0,0.0,7.503759843530133e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,0.0001015948000713,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,0.00048192156828,286.3378601074219,294.1499938964844,293.1499938964844,292.31903076171875,293.2060852050781,293.13824462890625,286.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279599810019,9.133553469098388e-09,0.0010279507841914,-0.0229783412069082,0.0,0.0,0.0,-0.0093407081440091,60.0,10.432378768920898,-0.0,-7.20463972925245e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,9.651635627960786e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,0.0001016364767565,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,7.506834663217887e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,0.0001016364403767,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,0.0004821190668735,286.3369445800781,294.1499938964844,293.1499938964844,292.30767822265625,293.20556640625,293.14019775390625,286.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283831506967,9.182813620611796e-09,0.0010283739538863,-0.0231073200702667,0.0,0.0,0.0,-0.0093651376664638,60.0,10.410842895507812,-0.0,-7.210545049929351e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,9.657134069129825e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440002441406,0.0,0.0,0.0001016943788272,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,7.511111471103504e-05,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447631835937,0.0,0.0,0.0001016943424474,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,0.0004823937488254,286.33612060546875,294.1499938964844,293.1499938964844,292.2958984375,293.205078125,293.1415710449219,286.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289681376889,9.251313493052749e-09,0.0010289588244631,-0.0232866797596216,0.0,0.0,0.0,-0.0093990918248891,60.0,10.388683319091797,-0.0,-7.218762476668418e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44482421875,0.0,0.0,9.66904262895696e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.0,0.0,0.0001018197799567,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,7.52037376514636e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,0.0001018197435769,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438781738281,0.0,0.0,0.0004829886020161,286.33447265625,294.1499938964844,293.1499938964844,292.2711486816406,293.2041015625,293.1440124511719,286.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030235318467,9.39966682267368e-09,0.0010302258888259,-0.0236751213669776,0.0,0.0,0.0,-0.0094726299867033,60.0,10.343914031982422,-0.0,-7.236575072511189e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44482421875,0.0,0.0,9.66904262895696e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.0,0.0,0.0001018197799567,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,7.52037376514636e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,0.0001018197435769,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438781738281,0.0,0.0,0.0004829886020161,286.33447265625,294.1499938964844,293.1499938964844,292.2711486816406,293.2041015625,293.1440124511719,286.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030235318467,9.39966682267368e-09,0.0010302258888259,-0.0236751213669776,0.0,0.0,0.0,-0.0094726299867033,60.0,10.343914031982422,-0.0,-7.236575072511189e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,9.68312961049378e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,0.0001019681149045,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,7.531329902121797e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,0.0001019680858007,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,0.000483692245325,286.3329162597656,294.1499938964844,293.1499938964844,292.2449645996094,293.203125,293.1458435058594,286.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031736144796,9.575158443908547e-09,0.0010317264823243,-0.0241346023976802,0.0,0.0,0.0,-0.0095596285536885,60.0,10.298208236694336,-0.0,-7.257673928506847e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,9.68312961049378e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,0.0001019681149045,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,7.531329902121797e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,0.0001019680858007,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,0.000483692245325,286.3329162597656,294.1499938964844,293.1499938964844,292.2449645996094,293.203125,293.1458435058594,286.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031736144796,9.575158443908547e-09,0.0010317264823243,-0.0241346023976802,0.0,0.0,0.0,-0.0095596285536885,60.0,10.298208236694336,-0.0,-7.257673928506847e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44000244140625,0.0,0.0,9.701096860226244e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0001021573261823,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,7.545304833911359e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,0.0001021572898025,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,0.0004845897783525,286.3315734863281,294.1499938964844,293.1499938964844,292.217529296875,293.2021484375,293.1467590332031,286.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336507111787,9.799007827382413e-09,0.0010336409322917,-0.02472067438066,0.0,0.0,0.0,-0.0096706012263894,60.0,10.251330375671388,-0.0,-7.284630498816115e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44000244140625,0.0,0.0,9.701096860226244e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0001021573261823,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,7.545304833911359e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,0.0001021572898025,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,0.0004845897783525,286.3315734863281,294.1499938964844,293.1499938964844,292.217529296875,293.2021484375,293.1467590332031,286.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336507111787,9.799007827382413e-09,0.0010336409322917,-0.02472067438066,0.0,0.0,0.0,-0.0096706012263894,60.0,10.251330375671388,-0.0,-7.284630498816115e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.437744140625,0.0,0.0,9.71987101365812e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345092773437,0.0,0.0,0.0001023550285026,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,7.559906953247264e-05,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,0.0001023549921228,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,0.0004855275910813,286.3303527832031,294.1499938964844,293.1499938964844,292.1889953613281,293.20123291015625,293.1476745605469,286.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035650842823,1.0032908726032021e-08,0.0010356408311054,-0.025333035737276,0.0,0.0,0.0,-0.0097865555435419,60.0,10.204617500305176,-0.0,-7.312851835195033e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.437744140625,0.0,0.0,9.71987101365812e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345092773437,0.0,0.0,0.0001023550285026,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,7.559906953247264e-05,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,0.0001023549921228,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,0.0004855275910813,286.3303527832031,294.1499938964844,293.1499938964844,292.1889953613281,293.20123291015625,293.1476745605469,286.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035650842823,1.0032908726032021e-08,0.0010356408311054,-0.025333035737276,0.0,0.0,0.0,-0.0097865555435419,60.0,10.204617500305176,-0.0,-7.312851835195033e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366149902344,0.0,0.0,9.729305747896432e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,0.0001024543744279,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329833984375,0.0,0.0,7.567244756501168e-05,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,0.000102454345324,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,0.0004859988694079,286.3297424316406,294.1499938964844,293.1499938964844,292.1744079589844,293.20074462890625,293.1481018066406,286.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366578353568,1.0150450258095134e-08,0.0010366477072238,-0.0256407540291547,0.0,0.0,0.0,-0.0098448349162936,60.0,10.18106174468994,-0.0,-7.327054163397406e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,9.741255053086206e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,0.0001025802048388,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,7.576538337161765e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,0.000102580175735,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,0.0004865957598667,286.3292541503906,294.1499938964844,293.1499938964844,292.1596069335937,293.2003173828125,293.14825439453125,286.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379292070865,1.0299319619377913e-08,0.0010379188461229,-0.0260304771363735,0.0,0.0,0.0,-0.0099186263978481,60.0,10.157819747924805,-0.0,-7.345061447949774e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338073730469,0.0,0.0,9.760657849255948e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306335449219,0.0,0.0,0.0001027845282806,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,7.591629400849342e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,0.0001027844919008,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,0.0004875649756286,286.328369140625,294.1499938964844,293.1499938964844,292.13311767578125,293.19952392578125,293.1487121582031,286.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399962775409,1.0541054251689276e-08,0.0010399856837466,-0.0266632847487926,0.0,0.0,0.0,-0.0100384633988142,60.0,10.11631965637207,-0.0,-7.37434930897507e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335632324219,0.0,0.0,9.763825073605405e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,0.0001028178812703,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,7.594093040097505e-05,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,0.0001028178448905,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,0.0004877231840509,286.3282775878906,294.1499938964844,293.1499938964844,292.1294860839844,293.19940185546875,293.14874267578125,286.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403337655588,1.0580514242519712e-08,0.0010403231717646,-0.0267665795981884,0.0,0.0,0.0,-0.010058025829494,60.0,10.11071491241455,-0.0,-7.37913552484315e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315795898437,0.0,0.0,9.788215538719668e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,0.000103074722574,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,7.613063644384965e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,0.0001030746861943,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,0.0004889415577054,286.3273620605469,294.1499938964844,293.1499938964844,292.0988464355469,293.1985168457031,293.1491394042969,286.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429319227114,1.0884388501608557e-08,0.0010429210960865,-0.0275620054453611,0.0,0.0,0.0,-0.010208667255938,60.0,10.063666343688965,-0.0,-7.41604608833768e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315795898437,0.0,0.0,9.788215538719668e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,0.000103074722574,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,7.613063644384965e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,0.0001030746861943,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,0.0004889415577054,286.3273620605469,294.1499938964844,293.1499938964844,292.0988464355469,293.1985168457031,293.1491394042969,286.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429319227114,1.0884388501608557e-08,0.0010429210960865,-0.0275620054453611,0.0,0.0,0.0,-0.010208667255938,60.0,10.063666343688965,-0.0,-7.41604608833768e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296264648437,0.0,0.0,9.813943324843422e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,0.0001033456501318,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,7.633073983015493e-05,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,0.000103345613752,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,0.0004902267246507,286.3265075683594,294.1499938964844,293.1499938964844,292.06787109375,293.1976318359375,293.1494445800781,286.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456728050485,1.1204928540564651e-08,0.0010456616291776,-0.0284009985625743,0.0,0.0,0.0,-0.0103675704449415,60.0,10.016544342041016,-0.0,-7.455081174612135e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296264648437,0.0,0.0,9.813943324843422e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,0.0001033456501318,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,7.633073983015493e-05,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,0.000103345613752,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,0.0004902267246507,286.3265075683594,294.1499938964844,293.1499938964844,292.06787109375,293.1976318359375,293.1494445800781,286.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456728050485,1.1204928540564651e-08,0.0010456616291776,-0.0284009985625743,0.0,0.0,0.0,-0.0103675704449415,60.0,10.016544342041016,-0.0,-7.455081174612135e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,9.842641156865284e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,0.0001036478424794,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,7.655393710592762e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254150390625,0.0,0.0,0.0001036478133755,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,0.000491660204716,286.32574462890625,294.1499938964844,293.1499938964844,292.0367126464844,293.1967468261719,293.14959716796875,286.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487327817827,1.1562471868842294e-08,0.0010487211402505,-0.0293367728590965,0.0,0.0,0.0,-0.0105448309332132,60.0,9.96992015838623,-0.0,-7.498741894096383e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,9.842641156865284e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,0.0001036478424794,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,7.655393710592762e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254150390625,0.0,0.0,0.0001036478133755,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,0.000491660204716,286.32574462890625,294.1499938964844,293.1499938964844,292.0367126464844,293.1967468261719,293.14959716796875,286.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487327817827,1.1562471868842294e-08,0.0010487211402505,-0.0293367728590965,0.0,0.0,0.0,-0.0105448309332132,60.0,9.96992015838623,-0.0,-7.498741894096383e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,9.856891847448424e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,0.0001037979091051,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,7.666477904422209e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245300292969,0.0,0.0,0.0001037978800013,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259948730469,0.0,0.0,0.0004923720844089,286.3254089355469,294.1499938964844,293.1499938964844,292.0211486816406,293.1963195800781,293.1496887207031,286.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050250721164,1.1740023175832448e-08,0.0010502389632165,-0.0298014394938945,0.0,0.0,0.0,-0.0106328492984175,60.0,9.947153091430664,-0.0,-7.520471001498663e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,9.8719508969225e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,0.0001039564958773,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,7.678190740989521e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237060546875,0.0,0.0,0.0001039564594975,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,0.0004931243020109,286.3251342773437,294.1499938964844,293.1499938964844,292.0055847167969,293.1958923339844,293.14971923828125,286.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518543422222,1.1927645537923581e-08,0.0010518424678593,-0.0302924439311027,0.0,0.0,0.0,-0.0107258567586541,60.0,9.924925804138184,-0.0,-7.543467006598803e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,9.901806333800778e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42138671875,0.0,0.0,0.0001042708827299,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,7.701411232119426e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42205810546875,0.0,0.0,0.0001042708463501,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,0.0004946156404912,286.3246154785156,294.1499938964844,293.1499938964844,291.9747009277344,293.1950378417969,293.1498107910156,286.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550341103225,1.2299610219201897e-08,0.0010550218867138,-0.031265802681446,0.0,0.0,0.0,-0.0109102493152022,60.0,9.88004207611084,-0.0,-7.589160588850066e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,9.901806333800778e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42138671875,0.0,0.0,0.0001042708827299,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,7.701411232119426e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42205810546875,0.0,0.0,0.0001042708463501,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,0.0004946156404912,286.3246154785156,294.1499938964844,293.1499938964844,291.9747009277344,293.1950378417969,293.1498107910156,286.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550341103225,1.2299610219201897e-08,0.0010550218867138,-0.031265802681446,0.0,0.0,0.0,-0.0109102493152022,60.0,9.88004207611084,-0.0,-7.589160588850066e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,9.933993715094402e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,0.0001046098332153,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,7.726446347078308e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,0.0001046098041115,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,0.0004962234525009,286.3241882324219,294.1499938964844,293.1499938964844,291.9441833496094,293.1942138671875,293.1498718261719,286.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058465684764,1.2700647644692252e-08,0.001058452995494,-0.0323151387274265,0.0,0.0,0.0,-0.0111090708523988,60.0,9.836050987243652,-0.0,-7.638578836122178e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,9.933993715094402e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,0.0001046098332153,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,7.726446347078308e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,0.0001046098041115,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,0.0004962234525009,286.3241882324219,294.1499938964844,293.1499938964844,291.9441833496094,293.1942138671875,293.1498718261719,286.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058465684764,1.2700647644692252e-08,0.001058452995494,-0.0323151387274265,0.0,0.0,0.0,-0.0111090708523988,60.0,9.836050987243652,-0.0,-7.638578836122178e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42120361328125,0.0,0.0,9.965466597350314e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.0001049412530846,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,7.750924851279706e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,0.0001049412239808,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203796386719,0.0,0.0,0.0004977955832146,286.3238525390625,294.1499938964844,293.1499938964844,291.91424560546875,293.1933898925781,293.1499328613281,286.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618168162181,1.3092768647027242e-08,0.0010618036612868,-0.0333410464227199,0.0,0.0,0.0,-0.0113034499809145,60.0,9.793582916259766,-0.0,-7.68705419318394e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
