time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063120,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42120361328125,0.0,0.0,9.965466597350314e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.0001049412530846,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,7.750924851279706e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,0.0001049412239808,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203796386719,0.0,0.0,0.0004977955832146,286.3238525390625,294.1499938964844,293.1499938964844,291.91424560546875,293.1933898925781,293.1499328613281,286.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618168162181,1.3092768647027242e-08,0.0010618036612868,-0.0333410464227199,0.0,0.0,0.0,-0.0113034499809145,60.0,9.793582916259766,-0.0,-7.68705419318394e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,9.99900366878137e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,0.0001052944135153,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,7.777009159326553e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,0.0001052943844115,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,0.0004994708579033,286.3236083984375,294.1499938964844,293.1499938964844,291.8851013183594,293.19256591796875,293.14996337890625,286.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653929784893,1.3510616625467264e-08,0.001065379474312,-0.0344341397285461,0.0,0.0,0.0,-0.0115106096491217,60.0,9.75210666656494,-0.0,-7.738877627616604e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,9.99900366878137e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,0.0001052944135153,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,7.777009159326553e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,0.0001052943844115,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,0.0004994708579033,286.3236083984375,294.1499938964844,293.1499938964844,291.8851013183594,293.19256591796875,293.14996337890625,286.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653929784893,1.3510616625467264e-08,0.001065379474312,-0.0344341397285461,0.0,0.0,0.0,-0.0115106096491217,60.0,9.75210666656494,-0.0,-7.738877627616604e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,0.0001001507334876,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,0.0001054636377375,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,7.789507799316198e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,0.0001054636086337,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,0.000500273599755,286.3235778808594,294.1499938964844,293.1499938964844,291.8708801269531,293.1921691894531,293.14996337890625,286.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671040508896,1.3710838686620264e-08,0.0010670904302969,-0.0349578857421875,0.0,0.0,0.0,-0.0116098625585436,60.0,9.732307434082031,-0.0,-7.763772202906696e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,0.0001003158467938,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41571044921875,0.0,0.0,0.0001056375040207,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,7.802349864505231e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163513183594,0.0,0.0,0.0001056374749168,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,0.0005010983441025,286.3236083984375,294.1499938964844,293.1499938964844,291.85693359375,293.1918029785156,293.14996337890625,286.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688616894185,1.3916551466763849e-08,0.0010688478359952,-0.035495962947607,0.0,0.0,0.0,-0.0117118349298834,60.0,9.71379852294922,-0.0,-7.78939153178726e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173889160156,0.0,0.0,0.0001006318852887,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,0.0001059703063219,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.0,7.826930232113227e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4152526855469,0.0,0.0,0.0001059702772181,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,0.0005026769940741,286.32373046875,294.1499938964844,293.1499938964844,291.8309631347656,293.1910400390625,293.14996337890625,286.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072229235433,1.4310313822818443e-08,0.0010722149163484,-0.0365258306264877,0.0,0.0,0.0,-0.0119070401415228,60.0,9.678163528442385,-0.0,-7.838546167704409e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,0.000100645047496,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,0.0001059841670212,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,7.827953959349543e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41522216796875,0.0,0.0,0.0001059841379174,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,0.0005027427687309,286.32373046875,294.1499938964844,293.1499938964844,291.82989501953125,293.1910095214844,293.14996337890625,286.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723695158958,1.4326714925516626e-08,0.0010723551968112,-0.0365687236189842,0.0,0.0,0.0,-0.0119151705875992,60.0,9.676678657531738,-0.0,-7.840596794039811e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,0.0001009723055176,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,0.0001063287927536,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,7.853408169467002e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,0.0001063287636497,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,0.00050437747268,286.3238830566406,294.1499938964844,293.1499938964844,291.8042297363281,293.19024658203125,293.1499938964844,286.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758565040305,1.4734462538967822e-08,0.0010758418356999,-0.0376350432634353,0.0,0.0,0.0,-0.0121173094958066,60.0,9.640256881713867,-0.0,-7.89166705317257e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,0.0001009723055176,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,0.0001063287927536,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,7.853408169467002e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,0.0001063287636497,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,0.00050437747268,286.3238830566406,294.1499938964844,293.1499938964844,291.8042297363281,293.19024658203125,293.1499938964844,286.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758565040305,1.4734462538967822e-08,0.0010758418356999,-0.0376350432634353,0.0,0.0,0.0,-0.0121173094958066,60.0,9.640256881713867,-0.0,-7.89166705317257e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41522216796875,0.0,0.0,0.0001012892389553,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125366210937,0.0,0.0,0.0001066625336534,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,7.878058386268094e-05,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,0.0001066625045496,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,0.0005059606628492,286.3241882324219,294.1499938964844,293.1499938964844,291.78009033203125,293.18951416015625,293.1499938964844,286.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792331304401,1.5129343111652815e-08,0.0010792179964482,-0.0386675894260406,0.0,0.0,0.0,-0.0123130660504102,60.0,9.606414794921877,-0.0,-7.94128354186796e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41522216796875,0.0,0.0,0.0001012892389553,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125366210937,0.0,0.0,0.0001066625336534,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,7.878058386268094e-05,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,0.0001066625045496,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,0.0005059606628492,286.3241882324219,294.1499938964844,293.1499938964844,291.78009033203125,293.18951416015625,293.1499938964844,286.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792331304401,1.5129343111652815e-08,0.0010792179964482,-0.0386675894260406,0.0,0.0,0.0,-0.0123130660504102,60.0,9.606414794921877,-0.0,-7.94128354186796e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,0.0001016068490571,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,0.000106996994873,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,7.902760989964008e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,0.0001069969657692,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134826660156,0.0,0.0,0.0005075471708551,286.3244934082031,294.1499938964844,293.1499938964844,291.7576599121094,293.1887512207031,293.1499938964844,286.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826195357367,1.5525072782907046e-08,0.0010826039360836,-0.0397022329270839,0.0,0.0,0.0,-0.0125092566013336,60.0,9.572433471679688,-0.0,-7.991162220832848e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,0.0001016068490571,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,0.000106996994873,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,7.902760989964008e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,0.0001069969657692,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134826660156,0.0,0.0,0.0005075471708551,286.3244934082031,294.1499938964844,293.1499938964844,291.7576599121094,293.1887512207031,293.1499938964844,286.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826195357367,1.5525072782907046e-08,0.0010826039360836,-0.0397022329270839,0.0,0.0,0.0,-0.0125092566013336,60.0,9.572433471679688,-0.0,-7.991162220832848e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,0.0001017524627968,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,0.0001071503284038,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,7.914086017990485e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,0.0001071502992999,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130249023437,0.0,0.0,0.0005082745337858,286.3247375488281,294.1499938964844,293.1499938964844,291.7471618652344,293.1883850097656,293.1499938964844,286.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841694893315,1.5706492106914993e-08,0.001084153773263,-0.0401765182614326,0.0,0.0,0.0,-0.0125991869717836,60.0,9.55728816986084,-0.0,-8.014081487317527e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4133605957031,0.0,0.0,0.0001018997572828,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,0.0001073054372682,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,7.925542740849778e-05,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.0,0.0001073054081643,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41259765625,0.0,0.0,0.0005090102786198,286.324951171875,294.1499938964844,293.1499938964844,291.7371520996094,293.1880187988281,293.1499938964844,286.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857372544705,1.589001463742079e-08,0.0010857213055714,-0.04065627977252,0.0,0.0,0.0,-0.012690158560872,60.0,9.54250717163086,-0.0,-8.03729989229396e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125366210937,0.0,0.0,0.0001021855568978,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,0.0001076063999789,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,7.94777151895687e-05,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105529785156,0.0,0.0,0.0001076063708751,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,0.000510437937919,286.32550048828125,294.1499938964844,293.1499938964844,291.7187805175781,293.18731689453125,293.1499938964844,286.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887844255194,1.6246113787588e-08,0.0010887682437896,-0.0415870919823646,0.0,0.0,0.0,-0.0128667009994387,60.0,9.513988494873049,-0.0,-8.082445646095948e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125366210937,0.0,0.0,0.0001021855568978,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,0.0001076063999789,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,7.94777151895687e-05,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105529785156,0.0,0.0,0.0001076063708751,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,0.000510437937919,286.32550048828125,294.1499938964844,293.1499938964844,291.7187805175781,293.18731689453125,293.1499938964844,286.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887844255194,1.6246113787588e-08,0.0010887682437896,-0.0415870919823646,0.0,0.0,0.0,-0.0128667009994387,60.0,9.513988494873049,-0.0,-8.082445646095948e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,0.0001024326847982,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,0.000107866631879,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,7.966992416186258e-05,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,0.0001078666027751,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,0.0005116724059917,286.3262634277344,294.1499938964844,293.1499938964844,291.70269775390625,293.1866149902344,293.1499938964844,286.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914159938693,1.6554013271274926e-08,0.0010913994628936,-0.0423918403685092,0.0,0.0,0.0,-0.0130193326622247,60.0,9.491135597229004,-0.0,-8.121583761067087e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,0.0001024326847982,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,0.000107866631879,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,7.966992416186258e-05,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,0.0001078666027751,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,0.0005116724059917,286.3262634277344,294.1499938964844,293.1499938964844,291.70269775390625,293.1866149902344,293.1499938964844,286.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914159938693,1.6554013271274926e-08,0.0010913994628936,-0.0423918403685092,0.0,0.0,0.0,-0.0130193326622247,60.0,9.491135597229004,-0.0,-8.121583761067087e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,0.0001026804529828,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,0.000108127540443,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,7.986262789927423e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,0.0001081275186152,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106140136719,0.0,0.0,0.000512910017278,286.3270568847656,294.1499938964844,293.1499938964844,291.6891174316406,293.1859130859375,293.1499938964844,286.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940615320578,1.6862728102751134e-08,0.0010940446518361,-0.0431986227631568,0.0,0.0,0.0,-0.0131724029779434,60.0,9.468188285827637,-0.0,-8.16091869637603e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,0.0001026804529828,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,0.000108127540443,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,7.986262789927423e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,0.0001081275186152,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106140136719,0.0,0.0,0.000512910017278,286.3270568847656,294.1499938964844,293.1499938964844,291.6891174316406,293.1859130859375,293.1499938964844,286.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940615320578,1.6862728102751134e-08,0.0010940446518361,-0.0431986227631568,0.0,0.0,0.0,-0.0131724029779434,60.0,9.468188285827637,-0.0,-8.16091869637603e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41082763671875,0.0,0.0,0.0001028990882332,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,0.0001083577808458,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,8.003268158063293e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089050292969,0.0,0.0,0.000108357751742,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,0.0005140021676197,286.3279113769531,294.1499938964844,293.1499938964844,291.67822265625,293.18524169921875,293.1499938964844,286.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963899549096,1.713513597678684e-08,0.001096372725442,-0.0439104661345481,0.0,0.0,0.0,-0.0133074410259723,60.0,9.44812297821045,-0.0,-8.19570757926158e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41082763671875,0.0,0.0,0.0001028990882332,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,0.0001083577808458,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,8.003268158063293e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089050292969,0.0,0.0,0.000108357751742,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,0.0005140021676197,286.3279113769531,294.1499938964844,293.1499938964844,291.67822265625,293.18524169921875,293.1499938964844,286.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963899549096,1.713513597678684e-08,0.001096372725442,-0.0439104661345481,0.0,0.0,0.0,-0.0133074410259723,60.0,9.44812297821045,-0.0,-8.19570757926158e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105529785156,0.0,0.0,0.0001030083949444,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0001084728792193,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,8.011769386939704e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,0.0001084728573914,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,0.0005145481554791,286.328369140625,294.1499938964844,293.1499938964844,291.673828125,293.18487548828125,293.1499938964844,286.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975529439747,1.727132392659314e-08,0.0010975357145071,-0.0442663207650184,0.0,0.0,0.0,-0.0133749470114707,60.0,9.438088417053224,-0.0,-8.21312795551421e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,0.0001030969069688,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,0.0001085660915123,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,8.018653898034245e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,0.0001085660624084,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,0.000514990359079,286.328857421875,294.1499938964844,293.1499938964844,291.6701965332031,293.1845397949219,293.1499938964844,286.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984924156218,1.7381603711896787e-08,0.0010984749533236,-0.0445544682443141,0.0,0.0,0.0,-0.0134295988827943,60.0,9.430312156677246,-0.0,-8.227247860759236e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,0.0001032588261296,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,0.000108736596303,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,8.031247853068635e-05,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,0.0001087365671992,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093017578125,0.0,0.0,0.0005157991545274,286.32989501953125,294.1499938964844,293.1499938964844,291.6652526855469,293.18389892578125,293.1499938964844,286.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002215323969,1.7583342781790634e-08,0.0011002039536833,-0.0450815483927726,0.0,0.0,0.0,-0.0135296294465661,60.0,9.41610336303711,-0.0,-8.253108063627226e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,0.0001032588261296,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,0.000108736596303,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,8.031247853068635e-05,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,0.0001087365671992,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093017578125,0.0,0.0,0.0005157991545274,286.32989501953125,294.1499938964844,293.1499938964844,291.6652526855469,293.18389892578125,293.1499938964844,286.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002215323969,1.7583342781790634e-08,0.0011002039536833,-0.0450815483927726,0.0,0.0,0.0,-0.0135296294465661,60.0,9.41610336303711,-0.0,-8.253108063627226e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097595214844,0.0,0.0,0.0001033841544995,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,0.0001088685748982,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,8.040995453484356e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079284667969,0.0,0.0,0.0001088685457943,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,0.0005164251779206,286.3310852050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1832580566406,293.1499938964844,286.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015542550012,1.7739489877044434e-08,0.001101536443457,-0.045489490032196,0.0,0.0,0.0,-0.0136070251464843,60.0,9.405654907226562,-0.0,-8.273152474203017e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097595214844,0.0,0.0,0.0001033841544995,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,0.0001088685748982,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,8.040995453484356e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079284667969,0.0,0.0,0.0001088685457943,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,0.0005164251779206,286.3310852050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1832580566406,293.1499938964844,286.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015542550012,1.7739489877044434e-08,0.001101536443457,-0.045489490032196,0.0,0.0,0.0,-0.0136070251464843,60.0,9.405654907226562,-0.0,-8.273152474203017e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,0.0001034889064612,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,0.0001089788784156,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,8.049142343224958e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,0.0001089788565877,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,0.0005169484065845,286.33233642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1826171875,293.1499938964844,286.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026734719052,1.786999703767833e-08,0.001102655660361,-0.0458304286003112,0.0,0.0,0.0,-0.0136717390269041,60.0,9.396920204162598,-0.0,-8.289924124937897e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,0.0001034889064612,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,0.0001089788784156,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,8.049142343224958e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,0.0001089788565877,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,0.0005169484065845,286.33233642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1826171875,293.1499938964844,286.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026734719052,1.786999703767833e-08,0.001102655660361,-0.0458304286003112,0.0,0.0,0.0,-0.0136717390269041,60.0,9.396920204162598,-0.0,-8.289924124937897e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,0.0001035744644468,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,0.0001090689765987,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,8.05579693405889e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,0.0001090689474949,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,0.0005173758254386,286.3337097167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1819763183594,293.1499938964844,286.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035847710445,1.7976589106183383e-08,0.0011035668430849,-0.0461088791489601,0.0,0.0,0.0,-0.01372457947582,60.0,9.388662338256836,-0.0,-8.303634757567124e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,0.0001035744644468,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,0.0001090689765987,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,8.05579693405889e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,0.0001090689474949,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,0.0005173758254386,286.3337097167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1819763183594,293.1499938964844,286.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035847710445,1.7976589106183383e-08,0.0011035668430849,-0.0461088791489601,0.0,0.0,0.0,-0.01372457947582,60.0,9.388662338256836,-0.0,-8.303634757567124e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40948486328125,0.0,0.0,0.0001036186586134,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,0.0001091155136236,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,8.05923409643583e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,0.0001091154917958,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,0.0005175966070964,286.3343811035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1816711425781,293.1499938964844,286.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040538083761,1.8031649062777443e-08,0.0011040357640013,-0.0462527126073837,0.0,0.0,0.0,-0.0137518662959337,60.0,9.384849548339844,-0.0,-8.310721710813598e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,0.0001036519606714,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,0.0001091505837393,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,8.061824337346479e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,0.0001091505546355,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,0.0005177629063837,286.3351135253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1813659667969,293.1499938964844,286.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110440608114,1.8073130547691107e-08,0.0011043880367651,-0.046361070126295,0.0,0.0,0.0,-0.0137724177911877,60.0,9.380633354187012,-0.0,-8.316062860558304e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,0.0001037080583046,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,0.0001092096499633,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4069519042969,0.0,0.0,8.066187729127705e-05,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,0.0001092096281354,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,0.0005180431180633,286.33660888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1807556152344,293.1499938964844,286.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050069006159,1.814301775482363e-08,0.0011049888562411,-0.0465436205267906,0.0,0.0,0.0,-0.0138070797547698,60.0,9.371659278869627,-0.0,-8.32506472647765e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,0.0001037080583046,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,0.0001092096499633,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4069519042969,0.0,0.0,8.066187729127705e-05,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,0.0001092096281354,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,0.0005180431180633,286.33660888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1807556152344,293.1499938964844,286.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050069006159,1.814301775482363e-08,0.0011049888562411,-0.0465436205267906,0.0,0.0,0.0,-0.0138070797547698,60.0,9.371659278869627,-0.0,-8.32506472647765e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096374511719,0.0,0.0,0.0001037405672832,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,0.0001092438833438,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,8.068715396802872e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079284667969,0.0,0.0,0.000109243861516,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,0.0005182055174373,286.33819580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.18017578125,293.1499938964844,286.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053512571379,1.818350625626408e-08,0.0011053330963477,-0.0466493852436542,0.0,0.0,0.0,-0.0138271423056721,60.0,9.361318588256836,-0.0,-8.330282952329071e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096374511719,0.0,0.0,0.0001037405672832,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,0.0001092438833438,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,8.068715396802872e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079284667969,0.0,0.0,0.000109243861516,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,0.0005182055174373,286.33819580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.18017578125,293.1499938964844,286.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053512571379,1.818350625626408e-08,0.0011053330963477,-0.0466493852436542,0.0,0.0,0.0,-0.0138271423056721,60.0,9.361318588256836,-0.0,-8.330282952329071e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
