time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065460,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,0.0001037554175127,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,0.0001092595266527,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,8.069870818872005e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,0.0001092594975489,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0005182797322049,286.3398742675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1795959472656,293.1499938964844,286.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055115610361,1.820200168367592e-08,0.0011054932838305,-0.0466976910829544,0.0,0.0,0.0,-0.0138363214209675,60.0,9.34986400604248,-0.0,-8.33266611266481e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,0.0001037554175127,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,0.0001092595266527,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,8.069870818872005e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,0.0001092594975489,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0005182797322049,286.3398742675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1795959472656,293.1499938964844,286.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055115610361,1.820200168367592e-08,0.0011054932838305,-0.0466976910829544,0.0,0.0,0.0,-0.0138363214209675,60.0,9.34986400604248,-0.0,-8.33266611266481e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41015625,0.0,0.0,0.0001037479669321,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,0.0001092516758944,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,8.069290925050154e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,0.0001092516540666,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,0.0005182424793019,286.3416442871094,294.1499938964844,293.1499938964844,291.6635437011719,293.17901611328125,293.1499938964844,286.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054320493713,1.8192698902907978e-08,0.001105413888581,-0.0466733947396278,0.0,0.0,0.0,-0.0138317104429006,60.0,9.336926460266112,-0.0,-8.331467427069583e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41015625,0.0,0.0,0.0001037479669321,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,0.0001092516758944,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,8.069290925050154e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,0.0001092516540666,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,0.0005182424793019,286.3416442871094,294.1499938964844,293.1499938964844,291.6635437011719,293.17901611328125,293.1499938964844,286.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054320493713,1.8192698902907978e-08,0.001105413888581,-0.0466733947396278,0.0,0.0,0.0,-0.0138317104429006,60.0,9.336926460266112,-0.0,-8.331467427069583e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,0.0001037377005559,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,0.0001092408638214,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,8.068492752499878e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,0.0001092408419935,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40972900390625,0.0,0.0,0.0005181911983527,286.3425598144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1787414550781,293.1499938964844,286.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053197085857,1.817989492280958e-08,0.0011053015477955,-0.0466399490833282,0.0,0.0,0.0,-0.0138253485783934,60.0,9.330020904541016,-0.0,-8.329817546837148e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,0.0001037208203342,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40838623046875,0.0,0.0,0.000109223088657,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080810546875,0.0,0.0,8.06718016974628e-05,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,0.0001092230668291,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,0.0005181069136597,286.3434753417969,294.1499938964844,293.1499938964844,291.6635437011719,293.178466796875,293.1499938964844,286.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051396140828,1.8158859305117403e-08,0.0011051214532926,-0.0465850047767162,0.0,0.0,0.0,-0.0138149196282029,60.0,9.322657585144045,-0.0,-8.327106115757489e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,0.0001036678440868,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,0.0001091673038899,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.0,0.0,8.063059067353606e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,0.0001091672820621,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.410400390625,0.0,0.0,0.0005178423016332,286.3454284667969,294.1499938964844,293.1499938964844,291.6635437011719,293.17791748046875,293.1499938964844,286.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045784922316,1.809283567411057e-08,0.0011045604478567,-0.0464125387370586,0.0,0.0,0.0,-0.0137822059914469,60.0,9.306535720825195,-0.0,-8.318600208667706e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,0.0001036678440868,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,0.0001091673038899,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.0,0.0,8.063059067353606e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,0.0001091672820621,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.410400390625,0.0,0.0,0.0005178423016332,286.3454284667969,294.1499938964844,293.1499938964844,291.6635437011719,293.17791748046875,293.1499938964844,286.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045784922316,1.809283567411057e-08,0.0011045604478567,-0.0464125387370586,0.0,0.0,0.0,-0.0137822059914469,60.0,9.306535720825195,-0.0,-8.318600208667706e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,0.0001035878667607,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,0.0001090830774046,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,8.056838851189241e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,0.0001090830555767,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,0.0005174427642486,286.3475341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1773986816406,293.1499938964844,286.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037258664146,1.7993166068208666e-08,0.001103707938455,-0.0461521819233894,0.0,0.0,0.0,-0.0137327946722507,60.0,9.288396835327148,-0.0,-8.305767806859876e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,0.0001035878667607,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,0.0001090830774046,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,8.056838851189241e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,0.0001090830555767,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,0.0005174427642486,286.3475341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1773986816406,293.1499938964844,286.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037258664146,1.7993166068208666e-08,0.001103707938455,-0.0461521819233894,0.0,0.0,0.0,-0.0137327946722507,60.0,9.288396835327148,-0.0,-8.305767806859876e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,0.0001034918823279,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,0.0001089820070774,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,8.049373718677089e-05,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,0.0001089819852495,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,0.0005169633077457,286.3497314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1768798828125,293.1499938964844,286.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027061846107,1.7873556856784493e-08,0.0011026883730664,-0.0458397269248962,0.0,0.0,0.0,-0.0136735150590538,60.0,9.268844604492188,-0.0,-8.290381003916991e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,0.0001034918823279,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,0.0001089820070774,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,8.049373718677089e-05,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,0.0001089819852495,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,0.0005169633077457,286.3497314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1768798828125,293.1499938964844,286.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027061846107,1.7873556856784493e-08,0.0011026883730664,-0.0458397269248962,0.0,0.0,0.0,-0.0136735150590538,60.0,9.268844604492188,-0.0,-8.290381003916991e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,0.0001033793741953,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110717773437,0.0,0.0,0.0001088635253836,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,8.04062292445451e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,0.0001088635035557,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125366210937,0.0,0.0,0.0005164013127796,286.3519897460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,286.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015074560418,1.7733354340521146e-08,0.0011014897609129,-0.0454734601080417,0.0,0.0,0.0,-0.0136040123179554,60.0,9.248139381408691,-0.0,-8.272363771766322e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,0.0001033793741953,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110717773437,0.0,0.0,0.0001088635253836,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,8.04062292445451e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,0.0001088635035557,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125366210937,0.0,0.0,0.0005164013127796,286.3519897460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,286.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015074560418,1.7733354340521146e-08,0.0011014897609129,-0.0454734601080417,0.0,0.0,0.0,-0.0136040123179554,60.0,9.248139381408691,-0.0,-8.272363771766322e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134521484375,0.0,0.0,0.0001033289372571,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,0.000108810410893,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,8.036699728108943e-05,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,0.0001088103890651,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,0.0005161493900232,286.35308837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1761169433594,293.1499938964844,286.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100969268009,1.7670499730115807e-08,0.0011009515728801,-0.0453092530369758,0.0,0.0,0.0,-0.0135728484019637,60.0,9.23824977874756,-0.0,-8.264293427373559e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,0.0001032686632242,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,0.0001087469427147,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,8.032011828618124e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,0.0001087469208869,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,0.0005158482817932,286.3542175292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1758728027344,293.1499938964844,286.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003215331584,1.7595386481161768e-08,0.0011003038380295,-0.045113019645214,0.0,0.0,0.0,-0.0135355852544307,60.0,9.227563858032228,-0.0,-8.25465420462024e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,0.0001031396604957,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,0.0001086110933101,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,8.021978283068165e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,0.0001086110787582,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0005152039229869,286.35650634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,293.1499938964844,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989499278366,1.7434635068980242e-08,0.0010989324655383,-0.0446930229663848,0.0,0.0,0.0,-0.0134559096768498,60.0,9.20548152923584,-0.0,-8.234041359855837e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,0.0001031396604957,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,0.0001086110933101,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,8.021978283068165e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,0.0001086110787582,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0005152039229869,286.35650634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,293.1499938964844,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989499278366,1.7434635068980242e-08,0.0010989324655383,-0.0446930229663848,0.0,0.0,0.0,-0.0134559096768498,60.0,9.20548152923584,-0.0,-8.234041359855837e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,0.0001029974009725,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,0.0001084612886188,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,8.010913734324276e-05,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,0.0001084612667909,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149780273437,0.0,0.0,0.0005144932656548,286.35888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17486572265625,293.1499938964844,286.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974333854392,1.7257361761835455e-08,0.0010974160395562,-0.0442298427224159,0.0,0.0,0.0,-0.0133680244907736,60.0,9.182405471801758,-0.0,-8.211340940533773e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,0.0001029974009725,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,0.0001084612886188,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,8.010913734324276e-05,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,0.0001084612667909,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149780273437,0.0,0.0,0.0005144932656548,286.35888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17486572265625,293.1499938964844,286.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974333854392,1.7257361761835455e-08,0.0010974160395562,-0.0442298427224159,0.0,0.0,0.0,-0.0133680244907736,60.0,9.182405471801758,-0.0,-8.211340940533773e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,0.0001028367914841,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,0.0001082921589841,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,7.998421642696485e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,0.0001082921371562,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159240722656,0.0,0.0,0.0005136909894645,286.361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1744079589844,293.1499938964844,286.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957212653011,1.7057223189453907e-08,0.0010957041522487,-0.0437068752944469,0.0,0.0,0.0,-0.0132688041776418,60.0,9.158026695251465,-0.0,-8.18575003336264e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,0.0001028367914841,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,0.0001082921589841,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,7.998421642696485e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,0.0001082921371562,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159240722656,0.0,0.0,0.0005136909894645,286.361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1744079589844,293.1499938964844,286.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957212653011,1.7057223189453907e-08,0.0010957041522487,-0.0437068752944469,0.0,0.0,0.0,-0.0132688041776418,60.0,9.158026695251465,-0.0,-8.18575003336264e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41748046875,0.0,0.0,0.0001026609970722,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41558837890625,0.0,0.0,0.0001081070295185,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41534423828125,0.0,0.0,7.984748663147911e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,0.0001081070149666,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,0.0005128128686919,286.36383056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1739501953125,293.1499938964844,286.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938489576801,1.6838164640375908e-08,0.0010938321938738,-0.0431344360113143,0.0,0.0,0.0,-0.0131602138280868,60.0,9.132564544677734,-0.0,-8.157785913454063e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41748046875,0.0,0.0,0.0001026609970722,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41558837890625,0.0,0.0,0.0001081070295185,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41534423828125,0.0,0.0,7.984748663147911e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,0.0001081070149666,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,0.0005128128686919,286.36383056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1739501953125,293.1499938964844,286.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938489576801,1.6838164640375908e-08,0.0010938321938738,-0.0431344360113143,0.0,0.0,0.0,-0.0131602138280868,60.0,9.132564544677734,-0.0,-8.157785913454063e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41802978515625,0.0,0.0,0.000102565078123,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161682128906,0.0,0.0,0.0001080060319509,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,7.977288623806089e-05,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,0.000108006010123,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,0.000512333761435,286.3651123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1737060546875,293.1499938964844,286.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928241536021,1.671864602315054e-08,0.0010928075062111,-0.0428220964968204,0.0,0.0,0.0,-0.0131009491160511,60.0,9.11919403076172,-0.0,-8.142549035028426e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,0.0001024675439111,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,0.0001079033172572,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,7.96970198280178e-05,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,0.0001079032954294,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,0.0005118465051054,286.36639404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1734924316406,293.1499938964844,286.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917850304394,1.6597104135485097e-08,0.0010917683830484,-0.0425044558942317,0.0,0.0,0.0,-0.0130406972020864,60.0,9.10567569732666,-0.0,-8.127068440444418e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,0.0001022671713144,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,0.0001076923144864,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,7.95411760918796e-05,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.0001076922926586,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,0.000510845624376,286.3690490722656,294.1499938964844,293.1499938964844,291.6635437011719,293.17303466796875,293.1499938964844,286.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896530002355,1.6347428299923198e-08,0.0010896367020905,-0.0418519005179405,0.0,0.0,0.0,-0.0129169384017586,60.0,9.078160285949709,-0.0,-8.095313575040566e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,0.0001022671713144,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,0.0001076923144864,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,7.95411760918796e-05,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.0001076922926586,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,0.000510845624376,286.3690490722656,294.1499938964844,293.1499938964844,291.6635437011719,293.17303466796875,293.1499938964844,286.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896530002355,1.6347428299923198e-08,0.0010896367020905,-0.0418519005179405,0.0,0.0,0.0,-0.0129169384017586,60.0,9.078160285949709,-0.0,-8.095313575040566e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0001020593408611,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4191589355469,0.0,0.0,0.0001074734609574,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,7.937952614156529e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,0.0001074734391295,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,0.0005098074907436,286.37176513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.172607421875,293.1499938964844,286.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874368017539,1.608845856537755e-08,0.0010874207364395,-0.041175004094839,0.0,0.0,0.0,-0.0127885481342673,60.0,9.04991054534912,-0.0,-8.06244244699883e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0001020593408611,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4191589355469,0.0,0.0,0.0001074734609574,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,7.937952614156529e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,0.0001074734391295,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,0.0005098074907436,286.37176513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.172607421875,293.1499938964844,286.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874368017539,1.608845856537755e-08,0.0010874207364395,-0.041175004094839,0.0,0.0,0.0,-0.0127885481342673,60.0,9.04991054534912,-0.0,-8.06244244699883e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.000101854056993,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,0.0001072572849807,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,7.921986252767965e-05,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,0.0001072572704288,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,0.0005087820463813,286.37451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17218017578125,293.1499938964844,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852495906874,1.5832664956860754e-08,0.0010852337582036,-0.0405063554644584,0.0,0.0,0.0,-0.0126617411151528,60.0,9.021453857421877,-0.0,-8.030040277162699e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.000101854056993,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,0.0001072572849807,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,7.921986252767965e-05,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,0.0001072572704288,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,0.0005087820463813,286.37451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17218017578125,293.1499938964844,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852495906874,1.5832664956860754e-08,0.0010852337582036,-0.0405063554644584,0.0,0.0,0.0,-0.0126617411151528,60.0,9.021453857421877,-0.0,-8.030040277162699e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42364501953125,0.0,0.0,0.0001016587193589,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,0.000107051586383,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,7.906793325673789e-05,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,0.0001070515645551,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,0.0005078063113614,286.3773803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1717529296875,293.1499938964844,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831675026565,1.5589261437298774e-08,0.0010831519030034,-0.039870049804449,0.0,0.0,0.0,-0.0125410743057727,60.0,8.993467330932617,-0.0,-7.999268092362399e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42364501953125,0.0,0.0,0.0001016587193589,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,0.000107051586383,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,7.906793325673789e-05,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,0.0001070515645551,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,0.0005078063113614,286.3773803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1717529296875,293.1499938964844,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831675026565,1.5589261437298774e-08,0.0010831519030034,-0.039870049804449,0.0,0.0,0.0,-0.0125410743057727,60.0,8.993467330932617,-0.0,-7.999268092362399e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,0.0001015685411402,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,0.0001069566205842,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.0,7.899779302533716e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,0.0001069565987563,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,0.0005073558422736,286.3788146972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1715393066406,293.1499938964844,286.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822073090821,1.5476890879995153e-08,0.0010821918258443,-0.039576269686222,0.0,0.0,0.0,-0.0124853709712624,60.0,8.97996997833252,-0.0,-7.985081396100213e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250793457031,0.0,0.0,0.0001014756562653,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,0.000106858809886,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,7.892555004218593e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,0.0001068587880581,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,0.0005068918690085,286.3802795410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1713562011719,293.1499938964844,286.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812188265845,1.5361155902837712e-08,0.001081203459762,-0.0392736829817295,0.0,0.0,0.0,-0.0124280024319887,60.0,8.966330528259277,-0.0,-7.970482585051286e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,0.0001013044238789,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,0.0001066784898284,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,7.87923636380583e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,0.0001066784752765,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,0.0005060365074314,286.3832092285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1709289550781,293.1499938964844,286.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793921537697,1.5147785248359472e-08,0.0010793770197778,-0.0387158095836639,0.0,0.0,0.0,-0.0123222153633832,60.0,8.939754486083984,-0.0,-7.94360488498569e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,0.0001013044238789,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,0.0001066784898284,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,7.87923636380583e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,0.0001066784752765,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,0.0005060365074314,286.3832092285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1709289550781,293.1499938964844,286.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793921537697,1.5147785248359472e-08,0.0010793770197778,-0.0387158095836639,0.0,0.0,0.0,-0.0123222153633832,60.0,8.939754486083984,-0.0,-7.94360488498569e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,0.0001011611748253,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,0.0001065276373992,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,7.868094689911231e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,0.0001065276228473,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,0.0005053209606558,286.3861999511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1705627441406,293.1499938964844,286.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778660653159,1.4969286254995495e-08,0.0010778510477393,-0.0382490791380405,0.0,0.0,0.0,-0.0122337276116013,60.0,8.915072441101074,-0.0,-7.921153866163878e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
