time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067800,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,0.0001011611748253,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,0.0001065276373992,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,7.868094689911231e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,0.0001065276228473,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,0.0005053209606558,286.3861999511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1705627441406,293.1499938964844,286.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778660653159,1.4969286254995495e-08,0.0010778510477393,-0.0382490791380405,0.0,0.0,0.0,-0.0122337276116013,60.0,8.915072441101074,-0.0,-7.921153866163878e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,0.0001010458363452,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,0.0001064061871147,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,7.859124161768705e-05,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,0.0001064061652868,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,0.000504744821228,286.3893127441406,294.1499938964844,293.1499938964844,291.6635437011719,293.170166015625,293.1499938964844,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766367195174,1.482556744036856e-08,0.0010766218183562,-0.037873275578022,0.0,0.0,0.0,-0.0121624786406755,60.0,8.892555236816406,-0.0,-7.903100396333684e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,0.0001010458363452,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,0.0001064061871147,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,7.859124161768705e-05,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,0.0001064061652868,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,0.000504744821228,286.3893127441406,294.1499938964844,293.1499938964844,291.6635437011719,293.170166015625,293.1499938964844,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766367195174,1.482556744036856e-08,0.0010766218183562,-0.037873275578022,0.0,0.0,0.0,-0.0121624786406755,60.0,8.892555236816406,-0.0,-7.903100396333684e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314880371094,0.0,0.0,0.0001009554398478,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298400878906,0.0,0.0,0.0001063109884853,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296264648437,0.0,0.0,7.852093403926119e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,0.0001063109739334,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,0.0005042932461947,286.3925170898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1697998046875,293.1499938964844,286.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756744304671,1.471292332411167e-08,0.0010756597621366,-0.0375787131488323,0.0,0.0,0.0,-0.012106642127037,60.0,8.872466087341309,-0.0,-7.888964859148474e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314880371094,0.0,0.0,0.0001009554398478,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298400878906,0.0,0.0,0.0001063109884853,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296264648437,0.0,0.0,7.852093403926119e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,0.0001063109739334,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,0.0005042932461947,286.3925170898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1697998046875,293.1499938964844,286.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756744304671,1.471292332411167e-08,0.0010756597621366,-0.0375787131488323,0.0,0.0,0.0,-0.012106642127037,60.0,8.872466087341309,-0.0,-7.888964859148474e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.432373046875,0.0,0.0,0.0001008908584481,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,0.0001062429873854,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,7.847070810385048e-05,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310913085937,0.0,0.0,0.0001062429728335,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,0.0005039707175455,286.3940734863281,294.1499938964844,293.1499938964844,291.6635437011719,293.16961669921875,293.1499938964844,286.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749879293143,1.4632460576535776e-08,0.0010749733773991,-0.0373682975769043,0.0,0.0,0.0,-0.0120667610317468,60.0,8.861649513244629,-0.0,-7.878875862843415e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332275390625,0.0,0.0,0.0001008606777759,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315795898437,0.0,0.0,0.0001062112060026,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,7.844723586458713e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319763183594,0.0,0.0,0.0001062111914507,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327697753906,0.0,0.0,0.0005038199597038,286.39569091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.16943359375,293.1499938964844,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746649932116,1.4594847996818316e-08,0.0010746504412963,-0.0372699424624443,0.0,0.0,0.0,-0.0120481085032224,60.0,8.851651191711426,-0.0,-7.874161411791648e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,0.0001008208419079,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,0.000106169252831,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331970214844,0.0,0.0,7.84162402851507e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43377685546875,0.0,0.0,0.0001061692310031,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,0.0005036208895035,286.39892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1690673828125,293.1499938964844,286.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742385638877,1.4545194382264981e-08,0.0010742240119725,-0.0371400937438011,0.0,0.0,0.0,-0.012023483403027,60.0,8.833688735961914,-0.0,-7.867940610140067e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,0.0001008208419079,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,0.000106169252831,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331970214844,0.0,0.0,7.84162402851507e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43377685546875,0.0,0.0,0.0001061692310031,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,0.0005036208895035,286.39892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1690673828125,293.1499938964844,286.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742385638877,1.4545194382264981e-08,0.0010742240119725,-0.0371400937438011,0.0,0.0,0.0,-0.012023483403027,60.0,8.833688735961914,-0.0,-7.867940610140067e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369506835937,0.0,0.0,0.0001008153485599,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,0.0001061634684447,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,7.84119765739888e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,0.0001061634538928,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,0.0005035934736952,286.4022827148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1687316894531,293.1499938964844,286.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741802398115,1.4538346526649093e-08,0.0010741656878963,-0.0371221825480461,0.0,0.0,0.0,-0.0120200905948877,60.0,8.819250106811523,-0.0,-7.867082985058006e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369506835937,0.0,0.0,0.0001008153485599,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,0.0001061634684447,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,7.84119765739888e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,0.0001061634538928,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,0.0005035934736952,286.4022827148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1687316894531,293.1499938964844,286.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741802398115,1.4538346526649093e-08,0.0010741656878963,-0.0371221825480461,0.0,0.0,0.0,-0.0120200905948877,60.0,8.819250106811523,-0.0,-7.867082985058006e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389038085937,0.0,0.0,0.000100825804111,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373474121094,0.0,0.0,0.0001061744769685,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,7.842010381864384e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377136230469,0.0,0.0,0.0001061744624166,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,0.0005036457441747,286.4057006835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1683654785156,293.1499938964844,286.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742924641817,1.4551364557746638e-08,0.0010742779122665,-0.0371562279760837,0.0,0.0,0.0,-0.0120265483856201,60.0,8.806825637817383,-0.0,-7.868713680636574e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389038085937,0.0,0.0,0.000100825804111,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373474121094,0.0,0.0,0.0001061744769685,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,7.842010381864384e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377136230469,0.0,0.0,0.0001061744624166,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,0.0005036457441747,286.4057006835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1683654785156,293.1499938964844,286.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742924641817,1.4551364557746638e-08,0.0010742779122665,-0.0371562279760837,0.0,0.0,0.0,-0.0120265483856201,60.0,8.806825637817383,-0.0,-7.868713680636574e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,0.0001008562176139,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,0.000106206498458,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,7.844375795684755e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,0.0001062064839061,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,0.000503797607962,286.4091491699219,294.1499938964844,293.1499938964844,291.6635437011719,293.16802978515625,293.1499938964844,286.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746162151917,1.4589247143703687e-08,0.0010746016632765,-0.0372552946209907,0.0,0.0,0.0,-0.0120453275740146,60.0,8.795711517333984,-0.0,-7.873460106111453e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,0.0001008562176139,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,0.000106206498458,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,7.844375795684755e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,0.0001062064839061,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,0.000503797607962,286.4091491699219,294.1499938964844,293.1499938964844,291.6635437011719,293.16802978515625,293.1499938964844,286.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746162151917,1.4589247143703687e-08,0.0010746016632765,-0.0372552946209907,0.0,0.0,0.0,-0.0120453275740146,60.0,8.795711517333984,-0.0,-7.873460106111453e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419250488281,0.0,0.0,0.0001008640683721,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403991699219,0.0,0.0,0.0001062147712218,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,7.844986248528585e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44073486328125,0.0,0.0,0.0001062147493939,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,0.0005038368399254,286.4108581542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1678771972656,293.1499938964844,286.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746999178081,1.4599024211747746e-08,0.0010746853658929,-0.0372808612883091,0.0,0.0,0.0,-0.0120501751080155,60.0,8.78930950164795,-0.0,-7.874685081787902e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44293212890625,0.0,0.0,0.000100897559605,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44140625,0.0,0.0,0.0001062500377884,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,7.847591041354463e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,0.0001062500159605,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,0.0005040041287429,286.41259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1676940917969,293.1499938964844,286.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750548681244,1.464074639301316e-08,0.0010750403162091,-0.0373899713158607,0.0,0.0,0.0,-0.0120708495378494,60.0,8.784591674804688,-0.0,-7.879914676323099e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,0.0001009653351502,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,0.0001063214076566,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,7.852862472645938e-05,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.0001063213858287,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,0.0005043426644988,286.41607666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1673583984375,293.1499938964844,286.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757775744423,1.4725184627195633e-08,0.0010757627896964,-0.0376107804477214,0.0,0.0,0.0,-0.0121127115562558,60.0,8.775657653808594,-0.0,-7.890503184171396e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,0.0001009653351502,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,0.0001063214076566,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,7.852862472645938e-05,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.0001063213858287,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,0.0005043426644988,286.41607666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1673583984375,293.1499938964844,286.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757775744423,1.4725184627195633e-08,0.0010757627896964,-0.0376107804477214,0.0,0.0,0.0,-0.0121127115562558,60.0,8.775657653808594,-0.0,-7.890503184171396e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471740722656,0.0,0.0,0.0001010553896776,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,0.0001064162424881,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454650878906,0.0,0.0,7.859867037041113e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,0.0001064162279362,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467468261719,0.0,0.0,0.00050479255151,286.4196472167969,294.1499938964844,293.1499938964844,291.6635437011719,293.16705322265625,293.1499938964844,286.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767371859401,1.4837387318777928e-08,0.0010767224011942,-0.0379041843116283,0.0,0.0,0.0,-0.0121683357283473,60.0,8.769268989562988,-0.0,-7.904584720108687e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471740722656,0.0,0.0,0.0001010553896776,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,0.0001064162424881,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454650878906,0.0,0.0,7.859867037041113e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,0.0001064162279362,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467468261719,0.0,0.0,0.00050479255151,286.4196472167969,294.1499938964844,293.1499938964844,291.6635437011719,293.16705322265625,293.1499938964844,286.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767371859401,1.4837387318777928e-08,0.0010767224011942,-0.0379041843116283,0.0,0.0,0.0,-0.0121683357283473,60.0,8.769268989562988,-0.0,-7.904584720108687e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493713378906,0.0,0.0,0.0001011486165225,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,0.0001065144169842,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,7.867118256399408e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,0.0001065143951564,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4489440917969,0.0,0.0,0.000505258271005,286.4232788085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1667175292969,293.1499938964844,286.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777299758046,1.4953538851614212e-08,0.0010777149582281,-0.0382079072296619,0.0,0.0,0.0,-0.0122259147465229,60.0,8.763293266296387,-0.0,-7.919175004644785e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493713378906,0.0,0.0,0.0001011486165225,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,0.0001065144169842,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,7.867118256399408e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,0.0001065143951564,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4489440917969,0.0,0.0,0.000505258271005,286.4232788085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1667175292969,293.1499938964844,286.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777299758046,1.4953538851614212e-08,0.0010777149582281,-0.0382079072296619,0.0,0.0,0.0,-0.0122259147465229,60.0,8.763293266296387,-0.0,-7.919175004644785e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,0.0001012558568618,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501342773437,0.0,0.0,0.0001066273471224,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,7.875459414208308e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,0.0001066273252945,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,0.0005057939561083,286.42694091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1664123535156,293.1499938964844,287.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078872825019,1.508715286036022e-08,0.0010788576910272,-0.0385572761297225,0.0,0.0,0.0,-0.0122921532019972,60.0,8.758398056030273,-0.0,-7.935975077089098e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,0.0001012558568618,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501342773437,0.0,0.0,0.0001066273471224,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,7.875459414208308e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,0.0001066273252945,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,0.0005057939561083,286.42694091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1664123535156,293.1499938964844,287.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078872825019,1.508715286036022e-08,0.0010788576910272,-0.0385572761297225,0.0,0.0,0.0,-0.0122921532019972,60.0,8.758398056030273,-0.0,-7.935975077089098e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527587890625,0.0,0.0,0.0001013173095998,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,0.0001066920522134,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511413574219,0.0,0.0,7.880238990765065e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0001066920376615,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523620605469,0.0,0.0,0.0005061008851043,286.4288330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.166259765625,293.1499938964844,287.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795278940349,1.5163719169208892e-08,0.0010795127600431,-0.0387574695050716,0.0,0.0,0.0,-0.0123301120474934,60.0,8.756778717041016,-0.0,-7.945610036586005e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,0.0001013757209875,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524841308594,0.0,0.0,0.0001067535558831,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,7.8847813711036e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,0.0001067535413312,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535217285156,0.0,0.0,0.0005063926801085,286.4306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1661071777344,293.1499938964844,287.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801512980833,1.523648762713492e-08,0.0010801360476762,-0.0389477312564849,0.0,0.0,0.0,-0.012366191484034,60.0,8.754870414733887,-0.0,-7.954773195706366e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,0.0001015034940792,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,0.0001068881174433,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,7.894719601608813e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,0.0001068880956154,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45587158203125,0.0,0.0,0.0005070309271104,286.4344482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1658020019531,293.1499938964844,287.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815112618729,1.539568650343881e-08,0.0010814958950504,-0.039363969117403,0.0,0.0,0.0,-0.0124451061710715,60.0,8.752025604248047,-0.0,-7.97483750147876e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,0.0001015034940792,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,0.0001068881174433,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,7.894719601608813e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,0.0001068880956154,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45587158203125,0.0,0.0,0.0005070309271104,286.4344482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1658020019531,293.1499938964844,287.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815112618729,1.539568650343881e-08,0.0010814958950504,-0.039363969117403,0.0,0.0,0.0,-0.0124451061710715,60.0,8.752025604248047,-0.0,-7.97483750147876e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,0.0001016386522678,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,0.0001070304424501,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,7.905231905169785e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576110839844,0.0,0.0,0.0001070304278982,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,0.0005077060777693,286.43829345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1654968261719,293.1499938964844,287.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829512029886,1.5564085131813954e-08,0.0010829357197508,-0.0398042313754558,0.0,0.0,0.0,-0.0125285880640149,60.0,8.749876022338867,-0.0,-7.996088413619874e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,0.0001016386522678,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,0.0001070304424501,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,7.905231905169785e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576110839844,0.0,0.0,0.0001070304278982,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,0.0005077060777693,286.43829345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1654968261719,293.1499938964844,287.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829512029886,1.5564085131813954e-08,0.0010829357197508,-0.0398042313754558,0.0,0.0,0.0,-0.0125285880640149,60.0,8.749876022338867,-0.0,-7.996088413619874e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,0.0001017826944007,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,0.0001071821243385,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596252441406,0.0,0.0,7.916434697108343e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,0.0001071821097866,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,0.0005084255826659,286.4421691894531,294.1499938964844,293.1499938964844,291.6635437011719,293.16522216796875,293.1499938964844,287.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844859061762,1.57435522396554e-08,0.0010844701901078,-0.0402734018862247,0.0,0.0,0.0,-0.0126175563782453,60.0,8.748671531677246,-0.0,-8.018767516659865e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,0.0001017826944007,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,0.0001071821243385,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596252441406,0.0,0.0,7.916434697108343e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,0.0001071821097866,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,0.0005084255826659,286.4421691894531,294.1499938964844,293.1499938964844,291.6635437011719,293.16522216796875,293.1499938964844,287.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844859061762,1.57435522396554e-08,0.0010844701901078,-0.0402734018862247,0.0,0.0,0.0,-0.0126175563782453,60.0,8.748671531677246,-0.0,-8.018767516659865e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46368408203125,0.0,0.0,0.0001019284827634,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,0.0001073356470442,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,7.927774277050048e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.462646484375,0.0,0.0,0.0001073356324923,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,0.0005091538769192,286.44610595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1649169921875,293.1499938964844,287.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860391194,1.592519893733879e-08,0.0010860231705009,-0.0407482534646987,0.0,0.0,0.0,-0.0127076059579849,60.0,8.74763011932373,-0.0,-8.041754995247177e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46368408203125,0.0,0.0,0.0001019284827634,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,0.0001073356470442,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,7.927774277050048e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.462646484375,0.0,0.0,0.0001073356324923,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,0.0005091538769192,286.44610595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1649169921875,293.1499938964844,287.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860391194,1.592519893733879e-08,0.0010860231705009,-0.0407482534646987,0.0,0.0,0.0,-0.0127076059579849,60.0,8.74763011932373,-0.0,-8.041754995247177e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649963378906,0.0,0.0,0.0001020079726004,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,0.0001074193496606,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634704589844,0.0,0.0,7.93395665823482e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0,0.0001074193351087,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646301269531,0.0,0.0,0.0005095509113743,286.4481201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.164794921875,293.1499938964844,287.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868856916204,1.6024236160205874e-08,0.0010868697427213,-0.0410071350634098,0.0,0.0,0.0,-0.0127567006275057,60.0,8.747723579406738,-0.0,-8.05430104833249e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,0.0001020841154968,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,0.0001074995379894,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647827148437,0.0,0.0,7.939878560137004e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652709960937,0.0,0.0,0.0001074995234375,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,0.0005099312402307,286.4501342773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1646423339844,293.1499938964844,287.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087698386982,1.61191096026414e-08,0.0010876822052523,-0.0412551276385784,0.0,0.0,0.0,-0.012803740799427,60.0,8.747557640075684,-0.0,-8.066329826306173e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.0001022427532006,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,0.0001076665867003,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,7.952217129059136e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,0.0001076665721484,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685974121094,0.0,0.0,0.0005107236793264,286.45416259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.16436767578125,293.1499938964844,287.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893875733017,1.6316759499090953e-08,0.0010893711587414,-0.0417717434465885,0.0,0.0,0.0,-0.0129017177969217,60.0,8.747797966003418,-0.0,-8.091417669220392e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.0001022427532006,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,0.0001076665867003,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,7.952217129059136e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,0.0001076665721484,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685974121094,0.0,0.0,0.0005107236793264,286.45416259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.16436767578125,293.1499938964844,287.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893875733017,1.6316759499090953e-08,0.0010893711587414,-0.0417717434465885,0.0,0.0,0.0,-0.0129017177969217,60.0,8.747797966003418,-0.0,-8.091417669220392e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
