time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070140,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716491699219,0.0,0.0,0.0001024034500005,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,0.0001078358036465,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,7.96471576904878e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,0.0001078357890946,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,0.0005115263629704,286.4582824707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1640930175781,293.1499938964844,287.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910996934399,1.6516979783887112e-08,0.0010910831624642,-0.0422950498759746,0.0,0.0,0.0,-0.0130009753629565,60.0,8.748326301574707,-0.0,-8.116871441643525e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716491699219,0.0,0.0,0.0001024034500005,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,0.0001078358036465,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,7.96471576904878e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,0.0001078357890946,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,0.0005115263629704,286.4582824707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1640930175781,293.1499938964844,287.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910996934399,1.6516979783887112e-08,0.0010910831624642,-0.0422950498759746,0.0,0.0,0.0,-0.0130009753629565,60.0,8.748326301574707,-0.0,-8.116871441643525e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47442626953125,0.0,0.0,0.0001025640231091,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,0.0001080048969015,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,7.977204222697765e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,0.0001080048823496,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740600585937,0.0,0.0,0.0005123284645378,286.4624328613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1638488769531,293.1499938964844,287.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928104165941,1.671704552563824e-08,0.0010927936527878,-0.0428179167211055,0.0,0.0,0.0,-0.0131001556292176,60.0,8.748942375183105,-0.0,-8.14234510926326e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47442626953125,0.0,0.0,0.0001025640231091,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,0.0001080048969015,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,7.977204222697765e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,0.0001080048823496,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740600585937,0.0,0.0,0.0005123284645378,286.4624328613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1638488769531,293.1499938964844,287.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928104165941,1.671704552563824e-08,0.0010927936527878,-0.0428179167211055,0.0,0.0,0.0,-0.0131001556292176,60.0,8.748942375183105,-0.0,-8.14234510926326e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,0.0001027239486575,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.0001081733062164,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,7.989643199834973e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,0.0001081732916645,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0005131273646838,286.46661376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.16357421875,293.1499938964844,287.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945154353976,1.6916311906811643e-08,0.0010944984387606,-0.0433386601507663,0.0,0.0,0.0,-0.0131989447399973,60.0,8.749527931213379,-0.0,-8.167756959664987e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,0.0001027239486575,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.0001081733062164,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,7.989643199834973e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,0.0001081732916645,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0005131273646838,286.46661376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.16357421875,293.1499938964844,287.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945154353976,1.6916311906811643e-08,0.0010944984387606,-0.0433386601507663,0.0,0.0,0.0,-0.0131989447399973,60.0,8.749527931213379,-0.0,-8.167756959664987e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,0.0001027904290822,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,0.0001082433082046,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,7.994814222911373e-05,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,0.0001082433009287,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,0.0005134594393894,286.4687805175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1634521484375,293.1499938964844,287.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952226584777,1.6999138097162362e-08,0.0010952056618407,-0.043555099517107,0.0,0.0,0.0,-0.0132400002330541,60.0,8.749171257019043,-0.0,-8.178331256658566e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,0.000102871315903,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,0.0001083284878404,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786682128906,0.0,0.0,8.001105015864596e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791259765625,0.0,0.0,0.0001083284732885,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.479736328125,0.0,0.0,0.0005138634587638,286.47088623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.163330078125,293.1499938964844,287.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960856452584,1.709992325515941e-08,0.0010960685322061,-0.0438184589147567,0.0,0.0,0.0,-0.0132899694144725,60.0,8.749536514282227,-0.0,-8.191207001573275e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,0.0001030117055051,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,0.0001084763280232,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,8.012024045456201e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,0.0001084763134713,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,0.0005145647446624,286.4751281738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1630554199219,293.1499938964844,287.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975807672366,1.7274842889491993e-08,0.001097563537769,-0.0442755185067653,0.0,0.0,0.0,-0.0133766811341047,60.0,8.749272346496582,-0.0,-8.213578439608683e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,0.0001030117055051,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,0.0001084763280232,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,8.012024045456201e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,0.0001084763134713,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,0.0005145647446624,286.4751281738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1630554199219,293.1499938964844,287.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975807672366,1.7274842889491993e-08,0.001097563537769,-0.0442755185067653,0.0,0.0,0.0,-0.0133766811341047,60.0,8.749272346496582,-0.0,-8.213578439608683e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,0.0001031382707878,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847106933594,0.0,0.0,0.0001086096017388,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,8.021868416108191e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,0.0001086095944629,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,0.0005151969962753,286.4794616699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1628112792969,293.1499938964844,287.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098929089494,1.743253719155291e-08,0.0010989116271957,-0.0446875430643558,0.0,0.0,0.0,-0.0134548544883728,60.0,8.748210906982422,-0.0,-8.23377277470172e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,0.0001031382707878,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847106933594,0.0,0.0,0.0001086096017388,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,8.021868416108191e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,0.0001086095944629,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,0.0005151969962753,286.4794616699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1628112792969,293.1499938964844,287.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098929089494,1.743253719155291e-08,0.0010989116271957,-0.0446875430643558,0.0,0.0,0.0,-0.0134548544883728,60.0,8.748210906982422,-0.0,-8.23377277470172e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,0.0001032550935633,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,0.0001087326309061,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.487548828125,0.0,0.0,8.030954631976783e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48797607421875,0.0,0.0,0.0001087326163542,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,0.0005157805280759,286.4837951660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1625671386719,293.1499938964844,287.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001748498529,1.7578098976400724e-08,0.0011001572711393,-0.0450678505003452,0.0,0.0,0.0,-0.013527019880712,60.0,8.746539115905762,-0.0,-8.252435890199197e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,0.0001032550935633,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,0.0001087326309061,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.487548828125,0.0,0.0,8.030954631976783e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48797607421875,0.0,0.0,0.0001087326163542,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,0.0005157805280759,286.4837951660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1625671386719,293.1499938964844,287.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001748498529,1.7578098976400724e-08,0.0011001572711393,-0.0450678505003452,0.0,0.0,0.0,-0.013527019880712,60.0,8.746539115905762,-0.0,-8.252435890199197e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,0.0001033410007948,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908142089844,0.0,0.0,0.0001088230928871,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906616210937,0.0,0.0,8.037636143853888e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,0.0001088230783352,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,0.0005162096931599,286.4882507324219,294.1499938964844,293.1499938964844,291.6635437011719,293.162353515625,293.1499938964844,287.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010887101292,1.7685129805045108e-08,0.0011010711314156,-0.0453474782407283,0.0,0.0,0.0,-0.0135800736024975,60.0,8.742773056030273,-0.0,-8.26617210236691e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,0.0001033410007948,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908142089844,0.0,0.0,0.0001088230928871,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906616210937,0.0,0.0,8.037636143853888e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,0.0001088230783352,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,0.0005162096931599,286.4882507324219,294.1499938964844,293.1499938964844,291.6635437011719,293.162353515625,293.1499938964844,287.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010887101292,1.7685129805045108e-08,0.0011010711314156,-0.0453474782407283,0.0,0.0,0.0,-0.0135800736024975,60.0,8.742773056030273,-0.0,-8.26617210236691e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,0.0001033952576108,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.0,0.0001088802237063,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921875,0.0,0.0,8.041856199270114e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926147460937,0.0,0.0,0.0001088802091544,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,0.0005164806498214,286.4904479980469,294.1499938964844,293.1499938964844,291.6635437011719,293.1622314453125,293.1499938964844,287.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016709031537,1.7752729064568484e-08,0.0011016530916094,-0.0455240793526172,0.0,0.0,0.0,-0.0136136058717966,60.0,8.741556167602539,-0.0,-8.27485280296969e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,0.0001034310407703,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.493896484375,0.0,0.0,0.0001089179058908,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937438964844,0.0,0.0,8.04463925305754e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941711425781,0.0,0.0,0.0001089178913389,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,0.0005166594055481,286.49267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.162109375,293.1499938964844,287.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020475067198,1.7797310292166912e-08,0.0011020296951755,-0.0456405468285083,0.0,0.0,0.0,-0.0136356828734278,60.0,8.739293098449707,-0.0,-8.280581198505389e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981689453125,0.0,0.0,0.0001034982997225,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,0.0001089887300622,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49688720703125,0.0,0.0,8.049870666582137e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972839355469,0.0,0.0,0.0001089887155103,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49786376953125,0.0,0.0,0.0005169953801669,286.49713134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.161865234375,293.1499938964844,287.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027673026546,1.7881109926065626e-08,0.0011027493746951,-0.0458594597876071,0.0,0.0,0.0,-0.0136772412806749,60.0,8.734457969665527,-0.0,-8.291353026379512e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981689453125,0.0,0.0,0.0001034982997225,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,0.0001089887300622,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49688720703125,0.0,0.0,8.049870666582137e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972839355469,0.0,0.0,0.0001089887155103,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49786376953125,0.0,0.0,0.0005169953801669,286.49713134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.161865234375,293.1499938964844,287.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027673026546,1.7881109926065626e-08,0.0011027493746951,-0.0458594597876071,0.0,0.0,0.0,-0.0136772412806749,60.0,8.734457969665527,-0.0,-8.291353026379512e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,0.0001035392124322,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,0.0001090318182832,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,8.05305244284682e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,0.0001090318037313,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010070800781,0.0,0.0,0.000517199805472,286.50164794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1616516113281,293.1499938964844,287.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032006004825,1.7932082485572213e-08,0.0011031826725229,-0.0459926202893257,0.0,0.0,0.0,-0.0137024987488985,60.0,8.72805404663086,-0.0,-8.29790920420237e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,0.0001035392124322,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,0.0001090318182832,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,8.05305244284682e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,0.0001090318037313,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010070800781,0.0,0.0,0.000517199805472,286.50164794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1616516113281,293.1499938964844,287.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032006004825,1.7932082485572213e-08,0.0011031826725229,-0.0459926202893257,0.0,0.0,0.0,-0.0137024987488985,60.0,8.72805404663086,-0.0,-8.29790920420237e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045166015625,0.0,0.0,0.0001035578388837,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50341796875,0.0,0.0,0.000109051426989,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032653808594,0.0,0.0,8.054501086007804e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,0.000109051419713,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,0.0005172928213141,286.50616455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1614074707031,293.1499938964844,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033992050215,1.7955279929537937e-08,0.0011033812770619,-0.0460532195866107,0.0,0.0,0.0,-0.0137139996513724,60.0,8.719882011413574,-0.0,-8.300893483692563e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045166015625,0.0,0.0,0.0001035578388837,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50341796875,0.0,0.0,0.000109051426989,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032653808594,0.0,0.0,8.054501086007804e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,0.000109051419713,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,0.0005172928213141,286.50616455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1614074707031,293.1499938964844,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033992050215,1.7955279929537937e-08,0.0011033812770619,-0.0460532195866107,0.0,0.0,0.0,-0.0137139996513724,60.0,8.719882011413574,-0.0,-8.300893483692563e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.0,0.0001035554232657,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50665283203125,0.0,0.0,0.0001090488804038,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,8.054313366301358e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,0.0001090488731279,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074462890625,0.0,0.0,0.0005172807141207,286.5107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.16119384765625,293.1499938964844,287.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103373710066,1.7952260122910957e-08,0.0011033556656911,-0.0460453294217586,0.0,0.0,0.0,-0.0137125039473176,60.0,8.710171699523926,-0.0,-8.300504816816101e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.0,0.0001035554232657,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50665283203125,0.0,0.0,0.0001090488804038,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,8.054313366301358e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,0.0001090488731279,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074462890625,0.0,0.0,0.0005172807141207,286.5107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.16119384765625,293.1499938964844,287.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103373710066,1.7952260122910957e-08,0.0011033556656911,-0.0460453294217586,0.0,0.0,0.0,-0.0137125039473176,60.0,8.710171699523926,-0.0,-8.300504816816101e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093994140625,0.0,0.0,0.0001035443347063,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50830078125,0.0,0.0,0.0001090372097678,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,8.053451165324077e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,0.0001090371952159,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,0.0005172253586351,286.5130615234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1610717773437,293.1499938964844,287.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032549664378,1.7938443619414102e-08,0.0011032370384782,-0.0460092350840568,0.0,0.0,0.0,-0.0137056512758135,60.0,8.704621315002441,-0.0,-8.298727038891229e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51104736328125,0.0,0.0,0.0001035271707223,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50994873046875,0.0,0.0,0.0001090191290131,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,8.052115299506113e-05,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102233886719,0.0,0.0,0.0001090191144612,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,0.0005171396187506,286.5153503417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1609802246094,293.1499938964844,287.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030720779672,1.7917045624926686e-08,0.0011030541500076,-0.0459533371031284,0.0,0.0,0.0,-0.0136950435116887,60.0,8.698630332946777,-0.0,-8.295974396332897e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.0001034732340485,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,0.000108962332888,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131530761719,0.0,0.0,8.047920709941536e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135498046875,0.0,0.0,0.000108962325612,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0005168701754882,286.5199890136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1607666015625,293.1499938964844,287.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024978011846,1.7849835387551142e-08,0.0011024799896404,-0.0457777641713619,0.0,0.0,0.0,-0.0136617282405495,60.0,8.685276985168457,-0.0,-8.287332065037847e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.0001034732340485,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,0.000108962332888,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131530761719,0.0,0.0,8.047920709941536e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135498046875,0.0,0.0,0.000108962325612,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0005168701754882,286.5199890136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1607666015625,293.1499938964844,287.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024978011846,1.7849835387551142e-08,0.0011024799896404,-0.0457777641713619,0.0,0.0,0.0,-0.0136617282405495,60.0,8.685276985168457,-0.0,-8.287332065037847e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51611328125,0.0,0.0,0.0001034354791045,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,0.0001089225770556,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,8.044984133448452e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152893066406,0.0,0.0,0.0001089225625037,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51580810546875,0.0,0.0,0.0005166815826669,286.5224304199219,294.1499938964844,293.1499938964844,291.6635437011719,293.16064453125,293.1499938964844,287.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020950041711,1.7802785023945944e-08,0.0011020771926268,-0.0456548519432544,0.0,0.0,0.0,-0.0136384014040231,60.0,8.677600860595703,-0.0,-8.28128463581379e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177307128906,0.0,0.0,0.0001033916778396,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51666259765625,0.0,0.0,0.0001088764547603,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,8.041577530093491e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51690673828125,0.0,0.0,0.0001088764402084,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,0.0005164628382772,286.524658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1605529785156,293.1499938964844,287.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016289936378,1.7748211789125893e-08,0.0011016112985089,-0.0455122776329517,0.0,0.0,0.0,-0.0136113492771983,60.0,8.669984817504883,-0.0,-8.27427300009731e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211181640625,0.0,0.0,0.0001032728905556,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,0.000108751366497,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199279785156,0.0,0.0,8.032338519115001e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,0.0001087513519451,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0005158694693818,286.52935791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.16033935546875,293.1499938964844,287.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003635590896,1.7600191526412345e-08,0.001100345980376,-0.0451255701482296,0.0,0.0,0.0,-0.0135379713028669,60.0,8.652383804321289,-0.0,-8.255270245172144e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211181640625,0.0,0.0,0.0001032728905556,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,0.000108751366497,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199279785156,0.0,0.0,8.032338519115001e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,0.0001087513519451,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0005158694693818,286.52935791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.16033935546875,293.1499938964844,287.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003635590896,1.7600191526412345e-08,0.001100345980376,-0.0451255701482296,0.0,0.0,0.0,-0.0135379713028669,60.0,8.652383804321289,-0.0,-8.255270245172144e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,0.0001031026404234,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235290527344,0.0,0.0,0.0001085720796254,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234069824219,0.0,0.0,8.019096276257187e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,0.0001085720650735,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242614746094,0.0,0.0,0.0005150189972482,286.5340881347656,294.1499938964844,293.1499938964844,291.6635437011719,293.16015625,293.1499938964844,287.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985494591295,1.7388043005439613e-08,0.0010985321132466,-0.0445712879300117,0.0,0.0,0.0,-0.0134328007698059,60.0,8.63147258758545,-0.0,-8.228072090332716e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,0.0001031026404234,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235290527344,0.0,0.0,0.0001085720796254,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234069824219,0.0,0.0,8.019096276257187e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,0.0001085720650735,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242614746094,0.0,0.0,0.0005150189972482,286.5340881347656,294.1499938964844,293.1499938964844,291.6635437011719,293.16015625,293.1499938964844,287.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985494591295,1.7388043005439613e-08,0.0010985321132466,-0.0445712879300117,0.0,0.0,0.0,-0.0134328007698059,60.0,8.63147258758545,-0.0,-8.228072090332716e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263061523437,0.0,0.0,0.0001029996419674,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,0.0001084636169252,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251159667969,0.0,0.0,8.011085446923971e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255126953125,0.0,0.0,0.0001084636023733,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,0.0005145044997334,286.5364685058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1600646972656,293.1499938964844,287.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974514298141,1.7259703000149784e-08,0.0010974342003464,-0.044235959649086,0.0,0.0,0.0,-0.0133691756054759,60.0,8.619711875915527,-0.0,-8.211640789568264e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5280456542969,0.0,0.0,0.0001028866245178,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270080566406,0.0,0.0,0.0001083446040865,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268859863281,0.0,0.0,8.002295362530276e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,0.0001083445968106,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277404785156,0.0,0.0,0.0005139399436302,286.538818359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1599426269531,293.1499938964844,287.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962471133098,1.711887875899265e-08,0.0010962300002574,-0.0438679903745651,0.0,0.0,0.0,-0.0132993636652827,60.0,8.607179641723633,-0.0,-8.193629952302217e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,0.0001026325480779,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,0.0001080770525732,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303955078125,0.0,0.0,7.982533861650154e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53076171875,0.0,0.0,0.0001080770380212,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53125,0.0,0.0,0.0005126707837916,286.5435791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1597595214844,293.1499938964844,287.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935409227386,1.6802292890361062e-08,0.0010935241589322,-0.0430406928062438,0.0,0.0,0.0,-0.0131424237042665,60.0,8.580010414123535,-0.0,-8.15321143932124e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
