time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072480,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,0.0001026325480779,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,0.0001080770525732,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303955078125,0.0,0.0,7.982533861650154e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53076171875,0.0,0.0,0.0001080770380212,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53125,0.0,0.0,0.0005126707837916,286.5435791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1597595214844,293.1499938964844,287.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935409227386,1.6802292890361062e-08,0.0010935241589322,-0.0430406928062438,0.0,0.0,0.0,-0.0131424237042665,60.0,8.580010414123535,-0.0,-8.15321143932124e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,0.0001023414952214,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340576171875,0.0,0.0,0.0001077705528587,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.533935546875,0.0,0.0,7.959896174725145e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,0.0001077705383067,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347900390625,0.0,0.0,0.000511216931045,286.5483703613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1595764160156,293.1499938964844,287.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904396185651,1.6439624772601746e-08,0.0010904230875894,-0.0420928746461868,0.0,0.0,0.0,-0.0129626337438821,60.0,8.549888610839844,-0.0,-8.107032556381456e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,0.0001023414952214,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340576171875,0.0,0.0,0.0001077705528587,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.533935546875,0.0,0.0,7.959896174725145e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,0.0001077705383067,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347900390625,0.0,0.0,0.000511216931045,286.5483703613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1595764160156,293.1499938964844,287.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904396185651,1.6439624772601746e-08,0.0010904230875894,-0.0420928746461868,0.0,0.0,0.0,-0.0129626337438821,60.0,8.549888610839844,-0.0,-8.107032556381456e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,0.0001020218260237,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,0.0001074339306796,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,7.935033499961719e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,0.0001074339161277,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.538330078125,0.0,0.0,0.0005096201202832,286.5531616210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1593933105469,293.1499938964844,287.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870337719097,1.6041314054859868e-08,0.0010870177065953,-0.0410517752170562,0.0,0.0,0.0,-0.0127651775255799,60.0,8.517378807067871,-0.0,-8.056466072048354e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,0.0001020218260237,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,0.0001074339306796,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,7.935033499961719e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,0.0001074339161277,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.538330078125,0.0,0.0,0.0005096201202832,286.5531616210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1593933105469,293.1499938964844,287.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870337719097,1.6041314054859868e-08,0.0010870177065953,-0.0410517752170562,0.0,0.0,0.0,-0.0127651775255799,60.0,8.517378807067871,-0.0,-8.056466072048354e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422058105469,0.0,0.0,0.0001016751339193,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,0.0001070688449544,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,7.908068073447794e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414428710937,0.0,0.0,0.0001070688376785,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419311523437,0.0,0.0,0.0005078883259557,286.5579833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1592102050781,293.1499938964844,287.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833396809175,1.5609328940513478e-08,0.0010833240812644,-0.039922509342432,0.0,0.0,0.0,-0.0125510245561599,60.0,8.48261547088623,-0.0,-8.001802598300858e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422058105469,0.0,0.0,0.0001016751339193,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,0.0001070688449544,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,7.908068073447794e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414428710937,0.0,0.0,0.0001070688376785,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419311523437,0.0,0.0,0.0005078883259557,286.5579833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1592102050781,293.1499938964844,287.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833396809175,1.5609328940513478e-08,0.0010833240812644,-0.039922509342432,0.0,0.0,0.0,-0.0125510245561599,60.0,8.48261547088623,-0.0,-8.001802598300858e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,0.0001014936788124,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,0.0001068777637556,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429077148437,0.0,0.0,7.893954898463562e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5432434082031,0.0,0.0,0.0001068777564796,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.0,0.0005069819162599,286.5603942871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1591186523437,293.1499938964844,287.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814059060066,1.5383232465637775e-08,0.0010813904227688,-0.0393314063549041,0.0,0.0,0.0,-0.0124389380216598,60.0,8.464507102966309,-0.0,-7.973266491489994e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,0.0001013077780953,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448303222656,0.0,0.0,0.000106682004116,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447082519531,0.0,0.0,7.879496115492657e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,0.000106681989564,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,0.0005060533294454,286.56280517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1590270996094,293.1499938964844,287.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794250993058,1.515160263920734e-08,0.0010794099653139,-0.0387257896363735,0.0,0.0,0.0,-0.0123241087421774,60.0,8.445996284484863,-0.0,-7.944085211875065e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494079589844,0.0,0.0,0.0001009253392112,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484619140625,0.0,0.0,0.000106279279862,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,7.849751273170114e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,0.0001062792653101,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491638183594,0.0,0.0,0.0005041429540142,286.567626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.15887451171875,293.1499938964844,287.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753507958725,1.4675083370718768e-08,0.0010753361275419,-0.0374797619879245,0.0,0.0,0.0,-0.0120878824964165,60.0,8.408003807067871,-0.0,-7.884219854759068e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494079589844,0.0,0.0,0.0001009253392112,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484619140625,0.0,0.0,0.000106279279862,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,7.849751273170114e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,0.0001062792653101,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491638183594,0.0,0.0,0.0005041429540142,286.567626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.15887451171875,293.1499938964844,287.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753507958725,1.4675083370718768e-08,0.0010753361275419,-0.0374797619879245,0.0,0.0,0.0,-0.0120878824964165,60.0,8.408003807067871,-0.0,-7.884219854759068e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516052246094,0.0,0.0,0.000100689518149,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506591796875,0.0,0.0,0.0001060309368767,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0,7.831408584024757e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,0.0001060309296008,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55133056640625,0.0,0.0,0.0005029649473726,286.5705261230469,294.1499938964844,293.1499938964844,291.6635437011719,293.15875244140625,293.1499938964844,287.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728378547355,1.4381242863237276e-08,0.0010728234192356,-0.0367113277316093,0.0,0.0,0.0,-0.0119422134011983,60.0,8.384597778320312,-0.0,-7.847416583217638e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530700683594,0.0,0.0,0.0001005309823085,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,0.0001058639973052,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.552001953125,0.0,0.0,7.819078746251762e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,0.0001058639827533,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,0.0005021730321459,286.57244873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.15869140625,293.1499938964844,287.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711487848311,1.4183711982695968e-08,0.0010711345821619,-0.0361947193741798,0.0,0.0,0.0,-0.0118442894890904,60.0,8.368805885314941,-0.0,-7.82272451260724e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,0.0001001303244265,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,0.0001054420790751,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556945800781,0.0,0.0,7.787915819790214e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560302734375,0.0,0.0,0.0001054420717991,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55645751953125,0.0,0.0,0.0005001716781407,286.5773010253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1585388183594,293.1499938964844,287.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668797185644,1.36844926501567e-08,0.0010668659815564,-0.0348889678716659,0.0,0.0,0.0,-0.0115968054160475,60.0,8.328853607177734,-0.0,-7.760494469266632e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,0.0001001303244265,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,0.0001054420790751,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556945800781,0.0,0.0,7.787915819790214e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560302734375,0.0,0.0,0.0001054420717991,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55645751953125,0.0,0.0,0.0005001716781407,286.5773010253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1585388183594,293.1499938964844,287.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668797185644,1.36844926501567e-08,0.0010668659815564,-0.0348889678716659,0.0,0.0,0.0,-0.0115968054160475,60.0,8.328853607177734,-0.0,-7.760494469266632e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,9.972837142413482e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595092773437,0.0,0.0,0.0001050188075168,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55938720703125,0.0,0.0,7.756653212709352e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597229003906,0.0,0.0,0.0001050188002409,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,0.0004981638630852,286.5821533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.15838623046875,293.1499938964844,287.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625969152897,1.3183675484640392e-08,0.0010625837603583,-0.0335788652300834,0.0,0.0,0.0,-0.0113485306501388,60.0,8.288448333740234,-0.0,-7.69831416391753e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,9.972837142413482e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595092773437,0.0,0.0,0.0001050188075168,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55938720703125,0.0,0.0,7.756653212709352e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597229003906,0.0,0.0,0.0001050188002409,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,0.0004981638630852,286.5821533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.15838623046875,293.1499938964844,287.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625969152897,1.3183675484640392e-08,0.0010625837603583,-0.0335788652300834,0.0,0.0,0.0,-0.0113485306501388,60.0,8.288448333740234,-0.0,-7.69831416391753e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.562255859375,0.0,0.0,9.952712571248412e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613708496094,0.0,0.0,0.0001048068879754,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5612487792969,0.0,0.0,7.74100044509396e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,0.0001048068806994,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56201171875,0.0,0.0,0.0004971585585735,286.5845947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1582946777344,293.1499938964844,287.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604528943076,1.2932925841369073e-08,0.0010604399722069,-0.0329228565096855,0.0,0.0,0.0,-0.0112242251634597,60.0,8.268141746520996,-0.0,-7.667275525591324e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641174316406,0.0,0.0,9.932746615959331e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,0.0001045966346282,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.0,0.0,7.725471368758008e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634155273437,0.0,0.0,0.0001045966273522,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638427734375,0.0,0.0,0.0004961612285114,286.5870056152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1582336425781,293.1499938964844,287.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583254043012,1.2684155059616842e-08,0.0010583127150312,-0.0322719849646091,0.0,0.0,0.0,-0.0111008984968066,60.0,8.24785041809082,-0.0,-7.636543131184227e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678100585937,0.0,0.0,9.893397509586066e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,0.0001041822688421,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668334960937,0.0,0.0,7.694866508245468e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,0.0001041822615661,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56756591796875,0.0,0.0,0.0004941956722177,286.59185791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1580810546875,293.1499938964844,287.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541325900703,1.2193877907407114e-08,0.0010541203664615,-0.0309891290962696,0.0,0.0,0.0,-0.0108578465878963,60.0,8.207488059997559,-0.0,-7.576157656785655e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678100585937,0.0,0.0,9.893397509586066e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,0.0001041822688421,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668334960937,0.0,0.0,7.694866508245468e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,0.0001041822615661,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56756591796875,0.0,0.0,0.0004941956722177,286.59185791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1580810546875,293.1499938964844,287.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541325900703,1.2193877907407114e-08,0.0010541203664615,-0.0309891290962696,0.0,0.0,0.0,-0.0108578465878963,60.0,8.207488059997559,-0.0,-7.576157656785655e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,9.85490914899856e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,0.0001037769688991,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,7.664931763429195e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708923339844,0.0,0.0,0.0001037769616232,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,0.0004922731313854,286.59674072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1579284667969,293.1499938964844,287.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050031511113,1.1714329950507364e-08,0.0010500197531655,-0.0297341998666524,0.0,0.0,0.0,-0.0106201143935322,60.0,8.167520523071289,-0.0,-7.517324718264717e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,9.85490914899856e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,0.0001037769688991,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,7.664931763429195e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708923339844,0.0,0.0,0.0001037769616232,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,0.0004922731313854,286.59674072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1579284667969,293.1499938964844,287.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050031511113,1.1714329950507364e-08,0.0010500197531655,-0.0297341998666524,0.0,0.0,0.0,-0.0106201143935322,60.0,8.167520523071289,-0.0,-7.517324718264717e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753173828125,0.0,0.0,9.817775571718812e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,0.0001033859298331,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743408203125,0.0,0.0,7.636049849679694e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,0.0001033859225572,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750732421875,0.0,0.0,0.0004904181696474,286.6015930175781,294.1499938964844,293.1499938964844,291.6635437011719,293.15777587890625,293.1499938964844,287.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460749035701,1.1251659159938754e-08,0.0010460637276992,-0.0285233054310083,0.0,0.0,0.0,-0.0103907492011785,60.0,8.12828254699707,-0.0,-7.46077972735293e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753173828125,0.0,0.0,9.817775571718812e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,0.0001033859298331,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743408203125,0.0,0.0,7.636049849679694e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,0.0001033859225572,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750732421875,0.0,0.0,0.0004904181696474,286.6015930175781,294.1499938964844,293.1499938964844,291.6635437011719,293.15777587890625,293.1499938964844,287.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460749035701,1.1251659159938754e-08,0.0010460637276992,-0.0285233054310083,0.0,0.0,0.0,-0.0103907492011785,60.0,8.12828254699707,-0.0,-7.46077972735293e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790710449219,0.0,0.0,9.782107372302562e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,0.0001030103303492,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.578125,0.0,0.0,7.608307350892574e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,0.0001030103157972,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,0.0004886364913545,286.6064758300781,294.1499938964844,293.1499938964844,291.6635437011719,293.1576232910156,293.1499938964844,287.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422744089737,1.080724842950076e-08,0.0010422635823488,-0.0273600853979587,0.0,0.0,0.0,-0.01017043646425,60.0,8.089934349060059,-0.0,-7.406667634768382e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790710449219,0.0,0.0,9.782107372302562e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,0.0001030103303492,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.578125,0.0,0.0,7.608307350892574e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,0.0001030103157972,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,0.0004886364913545,286.6064758300781,294.1499938964844,293.1499938964844,291.6635437011719,293.1576232910156,293.1499938964844,287.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422744089737,1.080724842950076e-08,0.0010422635823488,-0.0273600853979587,0.0,0.0,0.0,-0.01017043646425,60.0,8.089934349060059,-0.0,-7.406667634768382e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,9.764992137206718e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801086425781,0.0,0.0,0.0001028300976031,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800170898437,0.0,0.0,7.594995986437425e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,0.0001028300903271,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807189941406,0.0,0.0,0.0004877815663348,286.60888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1575622558594,293.1499938964844,287.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404512286186,1.0594005672714957e-08,0.0010404406348243,-0.0268018953502178,0.0,0.0,0.0,-0.0100647248327732,60.0,8.071210861206055,-0.0,-7.380771904763608e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,9.748304000822829e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58203125,0.0,0.0,0.0001026543613988,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,7.582016405649483e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58221435546875,0.0,0.0,0.0001026543541229,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826110839844,0.0,0.0,0.0004869479453191,286.611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1575012207031,293.1499938964844,287.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386732174083,1.038607955194948e-08,0.0010386628564447,-0.0262575987726449,0.0,0.0,0.0,-0.0099616479128599,60.0,8.052779197692871,-0.0,-7.355566111755253e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5866394042969,0.0,0.0,9.716262866277248e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858154296875,0.0,0.0,0.0001023169534164,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,7.557095523225144e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860290527344,0.0,0.0,0.0001023169461404,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,0.0004853474383708,286.6162109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1573486328125,293.1499938964844,287.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352585231885,9.986867333111604e-09,0.0010352485114708,-0.0252124983817338,0.0,0.0,0.0,-0.0097637372091412,60.0,8.016758918762207,-0.0,-7.30729183828771e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5866394042969,0.0,0.0,9.716262866277248e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858154296875,0.0,0.0,0.0001023169534164,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,7.557095523225144e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860290527344,0.0,0.0,0.0001023169461404,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,0.0004853474383708,286.6162109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1573486328125,293.1499938964844,287.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352585231885,9.986867333111604e-09,0.0010352485114708,-0.0252124983817338,0.0,0.0,0.0,-0.0097637372091412,60.0,8.016758918762207,-0.0,-7.30729183828771e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,9.69575485214591e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,0.0001021009884425,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883178710937,0.0,0.0,7.541144441347569e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0001021009811665,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,0.0004843229835387,286.6195373535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1572570800781,293.1499938964844,287.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330735240131,9.731345507191236e-09,0.0010330638615414,-0.0245435256510972,0.0,0.0,0.0,-0.0096370661631226,60.0,7.993108749389648,-0.0,-7.276477020923269e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,9.686499106464908e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58966064453125,0.0,0.0,0.0001020035269903,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58953857421875,0.0,0.0,7.533945608884096e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,0.0001020035197143,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902404785156,0.0,0.0,0.0004838606691919,286.62109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1572265625,293.1499938964844,287.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320872534066,9.616026197534213e-09,0.0010320775909349,-0.0242416020482778,0.0,0.0,0.0,-0.0095798969268798,60.0,7.982244968414307,-0.0,-7.262591594781044e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59429931640625,0.0,0.0,9.65885556070134e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.593505859375,0.0,0.0,0.0001017124232021,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933837890625,0.0,0.0,7.512445154134184e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936889648437,0.0,0.0,0.0001017124159261,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,0.000482479808852,286.6260070800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1571044921875,293.1499938964844,287.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291417129337,9.271608369942896e-09,0.001029132399708,-0.023339819163084,0.0,0.0,0.0,-0.0094091529026627,60.0,7.949220657348633,-0.0,-7.221198217166602e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59429931640625,0.0,0.0,9.65885556070134e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.593505859375,0.0,0.0,0.0001017124232021,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933837890625,0.0,0.0,7.512445154134184e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936889648437,0.0,0.0,0.0001017124159261,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,0.000482479808852,286.6260070800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1571044921875,293.1499938964844,287.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291417129337,9.271608369942896e-09,0.001029132399708,-0.023339819163084,0.0,0.0,0.0,-0.0094091529026627,60.0,7.949220657348633,-0.0,-7.221198217166602e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,9.633649460738523e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59735107421875,0.0,0.0,0.0001014469889923,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,7.492840086342767e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,0.0001014469817164,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979309082031,0.0,0.0,0.0004812207189388,286.6308898925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1569519042969,293.1499938964844,287.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264558950439,8.95755469798587e-09,0.0010264469310641,-0.0225174929946661,0.0,0.0,0.0,-0.0092534637078642,60.0,7.917882442474365,-0.0,-7.183557215739711e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,9.633649460738523e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59735107421875,0.0,0.0,0.0001014469889923,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,7.492840086342767e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,0.0001014469817164,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979309082031,0.0,0.0,0.0004812207189388,286.6308898925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1569519042969,293.1499938964844,287.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264558950439,8.95755469798587e-09,0.0010264469310641,-0.0225174929946661,0.0,0.0,0.0,-0.0092534637078642,60.0,7.917882442474365,-0.0,-7.183557215739711e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,9.622046491131186e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59930419921875,0.0,0.0,0.0001013248111121,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,7.483815716113895e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994567871094,0.0,0.0,0.0001013248038361,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.599853515625,0.0,0.0,0.0004806411452591,286.6333312988281,294.1499938964844,293.1499938964844,291.6635437011719,293.1568908691406,293.1499938964844,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252201464027,8.812995666573897e-09,0.0010252112988382,-0.0221389587968587,0.0,0.0,0.0,-0.0091818021610379,60.0,7.902939796447754,-0.0,-7.166264026636783e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,9.610986307961866e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012268066406,0.0,0.0,0.0001012083375826,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60113525390625,0.0,0.0,7.475213351426646e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,0.0001012083303066,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.601806640625,0.0,0.0,0.0004800886381417,286.63580322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1568298339844,293.1499938964844,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240420233458,8.675189455686905e-09,0.0010240332921966,-0.0217781011015176,0.0,0.0,0.0,-0.0091134868562221,60.0,7.88840389251709,-0.0,-7.149797909278277e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
