time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074820,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,9.590551053406672e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051330566406,0.0,0.0,0.0001009931438602,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6050109863281,0.0,0.0,7.459319022018462e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,0.0001009931365842,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,0.0004790678794961,286.6407165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1567077636719,293.1499938964844,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218635434284,8.420584229895667e-09,0.0010218550451099,-0.0211113709956407,0.0,0.0,0.0,-0.0089872628450393,60.0,7.860447883605957,-0.0,-7.119425760038214e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,9.590551053406672e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051330566406,0.0,0.0,0.0001009931438602,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6050109863281,0.0,0.0,7.459319022018462e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,0.0001009931365842,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,0.0004790678794961,286.6407165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1567077636719,293.1499938964844,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218635434284,8.420584229895667e-09,0.0010218550451099,-0.0211113709956407,0.0,0.0,0.0,-0.0089872628450393,60.0,7.860447883605957,-0.0,-7.119425760038214e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098022460937,0.0,0.0,9.572985436534508e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,0.0001008081744657,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60894775390625,0.0,0.0,7.44565695640631e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092224121094,0.0,0.0,0.0001008081599138,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095886230469,0.0,0.0,0.0004781904281117,286.6456298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1565856933594,293.1499938964844,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199920507147,8.201730850032618e-09,0.0010199837852269,-0.0205382388085126,0.0,0.0,0.0,-0.0088787684217095,60.0,7.834539413452148,-0.0,-7.09337015791789e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098022460937,0.0,0.0,9.572985436534508e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,0.0001008081744657,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60894775390625,0.0,0.0,7.44565695640631e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092224121094,0.0,0.0,0.0001008081599138,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095886230469,0.0,0.0,0.0004781904281117,286.6456298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1565856933594,293.1499938964844,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199920507147,8.201730850032618e-09,0.0010199837852269,-0.0205382388085126,0.0,0.0,0.0,-0.0088787684217095,60.0,7.834539413452148,-0.0,-7.09337015791789e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6137390136719,0.0,0.0,9.557994781062008e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61297607421875,0.0,0.0,0.0001006503080134,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61285400390625,0.0,0.0,7.433997234329581e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,0.0001006503007374,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.613525390625,0.0,0.0,0.0004774416156578,286.65057373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.156494140625,293.1499938964844,287.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183945996686,8.014956698332298e-09,0.0010183865670114,-0.0200491026043891,0.0,0.0,0.0,-0.0087861754000186,60.0,7.810522079467773,-0.0,-7.071172092310007e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6137390136719,0.0,0.0,9.557994781062008e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61297607421875,0.0,0.0,0.0001006503080134,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61285400390625,0.0,0.0,7.433997234329581e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,0.0001006503007374,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.613525390625,0.0,0.0,0.0004774416156578,286.65057373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.156494140625,293.1499938964844,287.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183945996686,8.014956698332298e-09,0.0010183865670114,-0.0200491026043891,0.0,0.0,0.0,-0.0087861754000186,60.0,7.810522079467773,-0.0,-7.071172092310007e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61767578125,0.0,0.0,9.545865032123402e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169128417969,0.0,0.0,0.0001005225785775,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168212890625,0.0,0.0,7.424563227687031e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170959472656,0.0,0.0,0.0001005225713015,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174621582031,0.0,0.0,0.0004768357030116,286.655517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1563720703125,293.1499938964844,287.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171021567657,7.863831363863483e-09,0.0010170942405238,-0.0196533147245645,0.0,0.0,0.0,-0.0087112560868263,60.0,7.788561344146728,-0.0,-7.053235862031215e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61767578125,0.0,0.0,9.545865032123402e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169128417969,0.0,0.0,0.0001005225785775,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168212890625,0.0,0.0,7.424563227687031e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170959472656,0.0,0.0,0.0001005225713015,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174621582031,0.0,0.0,0.0004768357030116,286.655517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1563720703125,293.1499938964844,287.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171021567657,7.863831363863483e-09,0.0010170942405238,-0.0196533147245645,0.0,0.0,0.0,-0.0087112560868263,60.0,7.788561344146728,-0.0,-7.053235862031215e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6196594238281,0.0,0.0,9.541025065118448e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.618896484375,0.0,0.0,0.0001004716104944,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188049316406,0.0,0.0,7.420798647217453e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,0.0001004716032184,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61944580078125,0.0,0.0,0.0004765939374919,286.6579895019531,294.1499938964844,293.1499938964844,291.6635437011719,293.15631103515625,293.1499938964844,287.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165869025513,7.803527601879523e-09,0.0010165791027247,-0.0194953791797161,0.0,0.0,0.0,-0.0086813634261488,60.0,7.778487682342529,-0.0,-7.046084959938528e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62164306640625,0.0,0.0,9.536762809148058e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62091064453125,0.0,0.0,0.0001004267251119,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62078857421875,0.0,0.0,7.41748372092843e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210632324219,0.0,0.0,0.0001004267178359,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,0.0004763810138683,286.66046142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.15625,293.1499938964844,287.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161332320421,7.750420749630393e-09,0.0010161255486309,-0.0193562898784875,0.0,0.0,0.0,-0.0086550386622548,60.0,7.768865585327148,-0.0,-7.039790261842428e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,9.530148963676766e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248779296875,0.0,0.0,0.0001003570796456,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,7.412339618895203e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,0.0001003570723696,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254272460937,0.0,0.0,0.000476050627185,286.6654357910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1561279296875,293.1499938964844,287.32989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154271731153,7.668016444029035e-09,0.001015419489704,-0.0191404744982719,0.0,0.0,0.0,-0.0086141806095838,60.0,7.750910758972168,-0.0,-7.03002953628129e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,9.530148963676766e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248779296875,0.0,0.0,0.0001003570796456,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,7.412339618895203e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,0.0001003570723696,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254272460937,0.0,0.0,0.000476050627185,286.6654357910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1561279296875,293.1499938964844,287.32989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154271731153,7.668016444029035e-09,0.001015419489704,-0.0191404744982719,0.0,0.0,0.0,-0.0086141806095838,60.0,7.750910758972168,-0.0,-7.03002953628129e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.628662109375,0.0,0.0,9.527470683678985e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6279296875,0.0,0.0,0.0001003288707579,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278381347656,0.0,0.0,7.410256512230262e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,0.0001003288634819,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,0.0004759168368764,286.66925048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.15606689453125,293.1499938964844,287.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151419555768,7.634645804444062e-09,0.0010151343885809,-0.0190530735999345,0.0,0.0,0.0,-0.0085976384580135,60.0,7.738930702209473,-0.0,-7.026078208127728e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.629638671875,0.0,0.0,9.526610665488988e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62890625,0.0,0.0,0.0001003198194666,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6288146972656,0.0,0.0,7.409587124129757e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290588378906,0.0,0.0,0.0001003198121907,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294250488281,0.0,0.0,0.0004758738796226,286.6704406738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1560363769531,293.1501159667969,287.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150503367185,7.62392993181038e-09,0.0010150426533073,-0.0190250072628259,0.0,0.0,0.0,-0.0085923252627253,60.0,7.735494613647461,-0.0,-7.024809889344398e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336669921875,0.0,0.0,9.52417467487976e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329345703125,0.0,0.0,0.0001002941644401,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328430175781,0.0,0.0,7.407693192362785e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63311767578125,0.0,0.0,0.0001002941571641,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,0.0004757522256113,286.6754455566406,294.1499938964844,293.15240478515625,291.6650390625,293.1559753417969,293.1506652832031,287.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147909633815,7.593582651566066e-09,0.0010147832799702,-0.0189455263316631,0.0,0.0,0.0,-0.0085772816091775,60.0,7.722551345825195,-0.0,-7.02121809581513e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336669921875,0.0,0.0,9.52417467487976e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329345703125,0.0,0.0,0.0001002941644401,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328430175781,0.0,0.0,7.407693192362785e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63311767578125,0.0,0.0,0.0001002941571641,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,0.0004757522256113,286.6754455566406,294.1499938964844,293.15240478515625,291.6650390625,293.1559753417969,293.1506652832031,287.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147909633815,7.593582651566066e-09,0.0010147832799702,-0.0189455263316631,0.0,0.0,0.0,-0.0085772816091775,60.0,7.722551345825195,-0.0,-7.02121809581513e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,9.519633022136986e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63702392578125,0.0,0.0,0.0001002463395707,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,7.404160714941099e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371765136719,0.0,0.0,0.0001002463322947,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63751220703125,0.0,0.0,0.0004755253612529,286.6804504394531,294.1499938964844,293.1594543457031,291.66943359375,293.1560363769531,293.15283203125,287.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143069084733,7.536995916268552e-09,0.0010142993414774,-0.0187973212450742,0.0,0.0,0.0,-0.0085492292419075,60.0,7.713155269622803,-0.0,-7.014523362158799e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,9.519633022136986e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63702392578125,0.0,0.0,0.0001002463395707,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,7.404160714941099e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371765136719,0.0,0.0,0.0001002463322947,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63751220703125,0.0,0.0,0.0004755253612529,286.6804504394531,294.1499938964844,293.1594543457031,291.66943359375,293.1560363769531,293.15283203125,287.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143069084733,7.536995916268552e-09,0.0010142993414774,-0.0187973212450742,0.0,0.0,0.0,-0.0085492292419075,60.0,7.713155269622803,-0.0,-7.014523362158799e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397399902344,0.0,0.0,9.516576392343268e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390380859375,0.0,0.0,0.0001002141580102,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,7.401783659588546e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,0.0001002141507342,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395568847656,0.0,0.0,0.0004753726825583,286.6829528808594,294.1499938964844,293.1646423339844,291.6726989746094,293.1561584472656,293.1548767089844,287.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139809455722,7.498917042880748e-09,0.0010139733785763,-0.0186975877732038,0.0,0.0,0.0,-0.0085303504019975,60.0,7.70997428894043,-0.0,-7.01001994229955e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64178466796875,0.0,0.0,9.513159602647649e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410827636719,0.0,0.0,0.0001001781711238,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409912109375,0.0,0.0,7.399125024676323e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412658691406,0.0,0.0,0.0001001781638478,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416015625,0.0,0.0,0.0004752019885927,286.6854858398437,294.1499938964844,293.1708984375,291.6766052246094,293.1563415527344,293.157470703125,287.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136163327842,7.456337769440324e-09,0.0010136088822036,-0.018586067482829,0.0,0.0,0.0,-0.0085092391818761,60.0,7.70752477645874,-0.0,-7.00498574701669e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458740234375,0.0,0.0,9.505228808848187e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.0001000946576823,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451110839844,0.0,0.0,7.39295719540678e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453552246094,0.0,0.0,0.0001000946504063,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,0.0004748058563563,286.6905212402344,294.1499938964844,293.1864929199219,291.68634033203125,293.1568603515625,293.1641845703125,287.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127724381163,7.357532361140784e-09,0.0010127649875357,-0.0183272808790206,0.0,0.0,0.0,-0.0084602627903223,60.0,7.704504013061523,-0.0,-6.993311529868151e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458740234375,0.0,0.0,9.505228808848187e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.0001000946576823,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451110839844,0.0,0.0,7.39295719540678e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453552246094,0.0,0.0,0.0001000946504063,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,0.0004748058563563,286.6905212402344,294.1499938964844,293.1864929199219,291.68634033203125,293.1568603515625,293.1641845703125,287.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127724381163,7.357532361140784e-09,0.0010127649875357,-0.0183272808790206,0.0,0.0,0.0,-0.0084602627903223,60.0,7.704504013061523,-0.0,-6.993311529868151e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,9.495291305938736e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493225097656,0.0,0.0,9.999000758398324e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,7.385227945633233e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,9.999000030802564e-05,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,0.0004743094323202,286.695556640625,294.1499938964844,293.2060241699219,291.69854736328125,293.15771484375,293.1739501953125,287.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117134079337,7.233715404453278e-09,0.0010117061901837,-0.0180029813200235,0.0,0.0,0.0,-0.0083988802507519,60.0,7.705013751983643,-0.0,-6.978695665793566e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,9.495291305938736e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493225097656,0.0,0.0,9.999000758398324e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,7.385227945633233e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,9.999000030802564e-05,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,0.0004743094323202,286.695556640625,294.1499938964844,293.2060241699219,291.69854736328125,293.15771484375,293.1739501953125,287.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117134079337,7.233715404453278e-09,0.0010117061901837,-0.0180029813200235,0.0,0.0,0.0,-0.0083988802507519,60.0,7.705013751983643,-0.0,-6.978695665793566e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,9.483764733886346e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534423828125,0.0,0.0,9.986863005906343e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533508300781,0.0,0.0,7.376263238256797e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,9.986862278310582e-05,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539306640625,0.0,0.0,0.0004737336712423,286.7006225585937,294.1499938964844,293.22918701171875,291.7130126953125,293.15899658203125,293.1865539550781,287.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104853427037,7.090111164842483e-09,0.0010104782413691,-0.0176268480718135,0.0,0.0,0.0,-0.0083276899531483,60.0,7.708526611328125,-0.0,-6.961763432400403e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,9.483764733886346e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534423828125,0.0,0.0,9.986863005906343e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533508300781,0.0,0.0,7.376263238256797e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,9.986862278310582e-05,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539306640625,0.0,0.0,0.0004737336712423,286.7006225585937,294.1499938964844,293.22918701171875,291.7130126953125,293.15899658203125,293.1865539550781,287.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104853427037,7.090111164842483e-09,0.0010104782413691,-0.0176268480718135,0.0,0.0,0.0,-0.0083276899531483,60.0,7.708526611328125,-0.0,-6.961763432400403e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65826416015625,0.0,0.0,9.470758959650992e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,9.973167470889166e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,7.366147474385798e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6577453613281,0.0,0.0,9.973166743293405e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,0.0004730840155389,286.7056884765625,294.1499938964844,293.2557983398437,291.7296447753906,293.16070556640625,293.2020874023437,287.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009099651128,6.928068785327923e-09,0.0010090926662087,-0.0172024108469486,0.0,0.0,0.0,-0.0082473587244749,60.0,7.714964866638184,-0.0,-6.942681807231565e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65826416015625,0.0,0.0,9.470758959650992e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,9.973167470889166e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,7.366147474385798e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6577453613281,0.0,0.0,9.973166743293405e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,0.0004730840155389,286.7056884765625,294.1499938964844,293.2557983398437,291.7296447753906,293.16070556640625,293.2020874023437,287.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009099651128,6.928068785327923e-09,0.0010090926662087,-0.0172024108469486,0.0,0.0,0.0,-0.0082473587244749,60.0,7.714964866638184,-0.0,-6.942681807231565e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66033935546875,0.0,0.0,9.463685273658484e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596984863281,0.0,0.0,9.965718345483764e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596069335937,0.0,0.0,7.360645395237952e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65985107421875,0.0,0.0,9.965717617888004e-05,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,0.0004727306659333,286.7082214355469,294.1499938964844,293.27032470703125,291.7387084960937,293.16180419921875,293.211181640625,287.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083458619192,6.839937949365549e-09,0.0010083389934152,-0.0169715676456689,0.0,0.0,0.0,-0.0082036685198545,60.0,7.71949291229248,-0.0,-6.93231427817409e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,9.456444240640848e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,9.9580931419041e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,7.355013804044574e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66192626953125,0.0,0.0,9.9580931419041e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622314453125,0.0,0.0,0.0004723689635284,286.71075439453125,294.1499938964844,293.2855834960937,291.7482604980469,293.1630249023437,293.22088623046875,287.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075739119201,6.7497243350089775e-09,0.0010075671598315,-0.0167352650314569,0.0,0.0,0.0,-0.0081589436158537,60.0,7.724616527557373,-0.0,-6.921710138385606e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,9.44157363846898e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,9.942433825926857e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658630371094,0.0,0.0,7.343447941821069e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,9.942433098331094e-05,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664123535156,0.0,0.0,0.0004716261464636,286.7158508300781,294.1499938964844,293.3182983398437,291.7687072753906,293.1657409667969,293.2416687011719,287.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059900814667,6.564452537105581e-09,0.0010059835622087,-0.0162499602884054,0.0,0.0,0.0,-0.0080670993775129,60.0,7.736288070678711,-0.0,-6.899958293615782e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,9.44157363846898e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,9.942433825926857e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658630371094,0.0,0.0,7.343447941821069e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,9.942433098331094e-05,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664123535156,0.0,0.0,0.0004716261464636,286.7158508300781,294.1499938964844,293.3182983398437,291.7687072753906,293.1657409667969,293.2416687011719,287.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059900814667,6.564452537105581e-09,0.0010059835622087,-0.0162499602884054,0.0,0.0,0.0,-0.0080670993775129,60.0,7.736288070678711,-0.0,-6.899958293615782e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67010498046875,0.0,0.0,9.4286457169801e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694641113281,0.0,0.0,9.928819781634957e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694030761719,0.0,0.0,7.333392568398267e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66961669921875,0.0,0.0,9.928819054039197e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.669921875,0.0,0.0,0.0004709803615696,286.7200927734375,294.1499938964844,293.3478698730469,291.7872009277344,293.1684875488281,293.26123046875,287.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046125389635,6.403380492514543e-09,0.0010046061361208,-0.0158280376344919,0.0,0.0,0.0,-0.0079872487112879,60.0,7.748467922210693,-0.0,-6.881074909870223e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707763671875,0.0,0.0,9.426195902051404e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701354980469,0.0,0.0,9.926239727064969e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700744628906,0.0,0.0,7.331486995099112e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702880859375,0.0,0.0,9.926238999469206e-05,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67059326171875,0.0,0.0,0.0004708579799626,286.7209167480469,294.1499938964844,293.35369873046875,291.79083251953125,293.1690368652344,293.2650146484375,287.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004351535812,6.372853356140241e-09,0.0010043451329693,-0.0157480724155902,0.0,0.0,0.0,-0.0079721147194504,60.0,7.750879287719727,-0.0,-6.877499458823877e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,9.41095277084969e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,9.910188236972316e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,7.3196308221668e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67449951171875,0.0,0.0,9.910187509376556e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748046875,0.0,0.0,0.0004700965364463,286.7260131835937,294.1499938964844,293.3915405273437,291.8144836425781,293.1729431152344,293.2906799316406,287.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027273092418,6.182941270083121e-09,0.0010027211392298,-0.0152505906298756,0.0,0.0,0.0,-0.0078779673203825,60.0,7.768307685852051,-0.0,-6.855273682049301e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,9.41095277084969e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,9.910188236972316e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,7.3196308221668e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67449951171875,0.0,0.0,9.910187509376556e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748046875,0.0,0.0,0.0004700965364463,286.7260131835937,294.1499938964844,293.3915405273437,291.8144836425781,293.1729431152344,293.2906799316406,287.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027273092418,6.182941270083121e-09,0.0010027211392298,-0.0152505906298756,0.0,0.0,0.0,-0.0078779673203825,60.0,7.768307685852051,-0.0,-6.855273682049301e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,9.396333916811273e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,9.894793765852228e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,7.308260683203116e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,9.894793038256466e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,0.0004693663213402,286.7311096191406,294.1499938964844,293.4316101074219,291.83953857421875,293.177490234375,293.3185119628906,287.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011696722358,6.000806518358104e-09,0.0010011637350544,-0.014773472212255,0.0,0.0,0.0,-0.0077876751311123,60.0,7.788661956787109,-0.0,-6.83399221657055e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,9.396333916811273e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,9.894793765852228e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,7.308260683203116e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,9.894793038256466e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,0.0004693663213402,286.7311096191406,294.1499938964844,293.4316101074219,291.83953857421875,293.177490234375,293.3185119628906,287.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011696722358,6.000806518358104e-09,0.0010011637350544,-0.014773472212255,0.0,0.0,0.0,-0.0077876751311123,60.0,7.788661956787109,-0.0,-6.83399221657055e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,9.389590559294449e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806945800781,0.0,0.0,9.887693158816546e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,7.303016172954813e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,9.887692431220783e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68115234375,0.0,0.0,0.0004690294736064,286.733642578125,294.1499938964844,293.4523620605469,291.8525085449219,293.1800842285156,293.3334045410156,287.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004512732848,5.916795053906298e-09,0.0010004453361034,-0.0145533932372927,0.0,0.0,0.0,-0.0077460273168981,60.0,7.800325393676758,-0.0,-6.824187437359798e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
