time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077160,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834411621094,0.0,0.0,9.383114229422064e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,9.880873403744772e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,7.297979027498513e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,9.88087267614901e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832580566406,0.0,0.0,0.0004687059845309,286.7362060546875,294.1499938964844,293.4736022949219,291.86578369140625,293.182861328125,293.3487548828125,287.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997619781643,5.8361111499039e-09,0.0009997561573982,-0.0143420277163386,0.0,0.0,0.0,-0.0077060321345925,60.0,7.812625408172607,-0.0,-6.81477700936739e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,9.37108343350701e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68707275390625,0.0,0.0,9.868203778751194e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869812011719,0.0,0.0,7.288621418410912e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,9.868203051155432e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875,0.0,0.0,0.000468104990432,286.7413024902344,294.1499938964844,293.5173034667969,291.89312744140625,293.188720703125,293.38043212890625,287.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984791977331,5.686214610278739e-09,0.0009984734933823,-0.0139493457973003,0.0,0.0,0.0,-0.0076317177154123,60.0,7.838807582855225,-0.0,-6.797312579465142e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,9.37108343350701e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68707275390625,0.0,0.0,9.868203778751194e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869812011719,0.0,0.0,7.288621418410912e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,9.868203051155432e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875,0.0,0.0,0.000468104990432,286.7413024902344,294.1499938964844,293.5173034667969,291.89312744140625,293.188720703125,293.38043212890625,287.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984791977331,5.686214610278739e-09,0.0009984734933823,-0.0139493457973003,0.0,0.0,0.0,-0.0076317177154123,60.0,7.838807582855225,-0.0,-6.797312579465142e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919250488281,0.0,0.0,9.36135184019804e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913452148437,0.0,0.0,9.85795632004738e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,7.281052967300639e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69146728515625,0.0,0.0,9.857955592451616e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,0.0004676188982557,286.74639892578125,294.1499938964844,293.5625,291.9213562011719,293.1952514648437,293.4140014648437,287.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974422864615,5.564973815097574e-09,0.0009974366985261,-0.013631728477776,0.0,0.0,0.0,-0.0075716134160757,60.0,7.868356704711914,-0.0,-6.783202621818418e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919250488281,0.0,0.0,9.36135184019804e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913452148437,0.0,0.0,9.85795632004738e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,7.281052967300639e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69146728515625,0.0,0.0,9.857955592451616e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,0.0004676188982557,286.74639892578125,294.1499938964844,293.5625,291.9213562011719,293.1952514648437,293.4140014648437,287.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974422864615,5.564973815097574e-09,0.0009974366985261,-0.013631728477776,0.0,0.0,0.0,-0.0075716134160757,60.0,7.868356704711914,-0.0,-6.783202621818418e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,9.354540816275404e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.850783681031317e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,7.275755342561752e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,9.850782953435556e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,0.0004672786744777,286.75152587890625,294.1499938964844,293.6089172363281,291.95037841796875,293.2025146484375,293.4494323730469,287.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099671643693,5.4801145843441645e-09,0.0009967109654098,-0.0134094171226024,0.0,0.0,0.0,-0.0075295441783964,60.0,7.901475429534912,-0.0,-6.773335314846919e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,9.354540816275404e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.850783681031317e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,7.275755342561752e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,9.850782953435556e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,0.0004672786744777,286.75152587890625,294.1499938964844,293.6089172363281,291.95037841796875,293.2025146484375,293.4494323730469,287.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099671643693,5.4801145843441645e-09,0.0009967109654098,-0.0134094171226024,0.0,0.0,0.0,-0.0075295441783964,60.0,7.901475429534912,-0.0,-6.773335314846919e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70050048828125,0.0,0.0,9.351721382699908e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,9.847814362728968e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998291015625,0.0,0.0,7.273562368936837e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7000427246094,0.0,0.0,9.847813635133208e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,0.0004671378119383,286.75665283203125,294.1499938964844,293.6562805175781,291.98004150390625,293.2104797363281,293.4868469238281,287.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996415852569,5.444981798774506e-09,0.0009964104974642,-0.0133173773065209,0.0,0.0,0.0,-0.0075121270492672,60.0,7.938552856445312,-0.0,-6.76925253628724e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70050048828125,0.0,0.0,9.351721382699908e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,9.847814362728968e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998291015625,0.0,0.0,7.273562368936837e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7000427246094,0.0,0.0,9.847813635133208e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,0.0004671378119383,286.75665283203125,294.1499938964844,293.6562805175781,291.98004150390625,293.2104797363281,293.4868469238281,287.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996415852569,5.444981798774506e-09,0.0009964104974642,-0.0133173773065209,0.0,0.0,0.0,-0.0075121270492672,60.0,7.938552856445312,-0.0,-6.76925253628724e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,9.353227505926044e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,9.84940052148886e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,7.27473379811272e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70220947265625,0.0,0.0,9.8493997938931e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,0.00046721304534,286.7592163085937,294.1499938964844,293.6802673339844,291.9950561523437,293.2148132324219,293.5066223144531,287.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965767385438,5.463746788336721e-09,0.0009965712670236,-0.013366537168622,0.0,0.0,0.0,-0.0075214314274489,60.0,7.959486484527588,-0.0,-6.771432481400552e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048034667969,0.0,0.0,9.354695794172584e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,9.850947390077636e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,7.275876123458147e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.704345703125,0.0,0.0,9.850946662481874e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,0.0004672864160966,286.7618103027344,294.1499938964844,293.70440673828125,292.0101623535156,293.2191772460937,293.52618408203125,287.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967342484742,5.482047704674642e-09,0.0009967287769541,-0.013414479792118,0.0,0.0,0.0,-0.0075305085629224,60.0,7.980463027954102,-0.0,-6.773559846351418e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,9.366380254505202e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70855712890625,0.0,0.0,9.86325103440322e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,7.284963794518262e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,9.863250306807458e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.708984375,0.0,0.0,0.0004678700643125,286.7669677734375,294.1499938964844,293.75299072265625,292.0406188964844,293.22857666015625,293.56854248046875,287.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979773312807,5.627615262682184e-09,0.0009979717433452,-0.0137958321720361,0.0,0.0,0.0,-0.0076026641763746,60.0,8.02867317199707,-0.0,-6.79049065865911e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,9.366380254505202e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70855712890625,0.0,0.0,9.86325103440322e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,7.284963794518262e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,9.863250306807458e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.708984375,0.0,0.0,0.0004678700643125,286.7669677734375,294.1499938964844,293.75299072265625,292.0406188964844,293.22857666015625,293.56854248046875,287.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979773312807,5.627615262682184e-09,0.0009979717433452,-0.0137958321720361,0.0,0.0,0.0,-0.0076026641763746,60.0,8.02867317199707,-0.0,-6.79049065865911e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.713134765625,0.0,0.0,9.385638986714184e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,9.883532038656996e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125244140625,0.0,0.0,7.299942808458582e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71270751953125,0.0,0.0,9.883531311061232e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129821777344,0.0,0.0,0.0004688320914283,286.771728515625,294.1499938964844,293.7979431152344,292.0687866210937,293.2378234863281,293.610107421875,287.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000291513279,5.867557106853383e-09,0.0010000232141464,-0.0144244078546762,0.0,0.0,0.0,-0.0077216126956045,60.0,8.079270362854004,-0.0,-6.818444120426649e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,9.387749014422296e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71295166015625,0.0,0.0,9.885753388516604e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,7.30158353690058e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71307373046875,0.0,0.0,9.885752660920843e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133483886719,0.0,0.0,0.0004689374763984,286.7721252441406,294.1499938964844,293.8018493652344,292.0712585449219,293.2386474609375,293.6138610839844,287.45050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000253832899,5.893842747184408e-09,0.0010002478957176,-0.0144932670518755,0.0,0.0,0.0,-0.007734642829746,60.0,8.083999633789062,-0.0,-6.821510112331455e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178955078125,0.0,0.0,9.420062997378408e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,9.919781587086618e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,7.326716877287254e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,9.919780859490857e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177429199219,0.0,0.0,0.0004705516330432,286.77734375,294.1499938964844,293.8507080078125,292.1019287109375,293.2493896484375,293.6625366210937,287.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036960011348,6.296433596730822e-09,0.0010036897147074,-0.0155478911474347,0.0,0.0,0.0,-0.0079342210665345,60.0,8.147387504577637,-0.0,-6.86855159415245e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178955078125,0.0,0.0,9.420062997378408e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,9.919781587086618e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,7.326716877287254e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,9.919780859490857e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177429199219,0.0,0.0,0.0004705516330432,286.77734375,294.1499938964844,293.8507080078125,292.1019287109375,293.2493896484375,293.6625366210937,287.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036960011348,6.296433596730822e-09,0.0010036897147074,-0.0155478911474347,0.0,0.0,0.0,-0.0079342210665345,60.0,8.147387504577637,-0.0,-6.86855159415245e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223205566406,0.0,0.0,9.462532761972398e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,9.964503988157958e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,7.359748997259885e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,9.964503988157958e-05,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72216796875,0.0,0.0,0.0004726730985566,286.7825927734375,294.1499938964844,293.8992919921875,292.13250732421875,293.2608642578125,293.71490478515625,287.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082205990329,6.825561449375073e-09,0.0010082137305289,-0.0169339124113321,0.0,0.0,0.0,-0.0081965290009975,60.0,8.219172477722168,-0.0,-6.930624607548452e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223205566406,0.0,0.0,9.462532761972398e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,9.964503988157958e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,7.359748997259885e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,9.964503988157958e-05,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72216796875,0.0,0.0,0.0004726730985566,286.7825927734375,294.1499938964844,293.8992919921875,292.13250732421875,293.2608642578125,293.71490478515625,287.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082205990329,6.825561449375073e-09,0.0010082137305289,-0.0169339124113321,0.0,0.0,0.0,-0.0081965290009975,60.0,8.219172477722168,-0.0,-6.930624607548452e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245483398437,0.0,0.0,9.488657087786125e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239990234375,0.0,0.0,9.992014383897184e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72393798828125,0.0,0.0,7.380067836493254e-05,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,9.992014383897184e-05,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243957519531,0.0,0.0,0.0004739780561067,286.78521728515625,294.1499938964844,293.9234313964844,292.147705078125,293.2669372558594,293.7426452636719,287.4646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110060684382,7.151046421682849e-09,0.0010109988506883,-0.0177864525467157,0.0,0.0,0.0,-0.0083578964695334,60.0,8.25910472869873,-0.0,-6.968945598373466e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267761230469,0.0,0.0,9.51529000303708e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,0.0001002006029011,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261657714844,0.0,0.0,7.400781760225073e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72637939453125,0.0,0.0,0.0001002005956252,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72662353515625,0.0,0.0,0.0004753084213007,286.7878723144531,294.1499938964844,293.9474182128906,292.162841796875,293.2730712890625,293.77081298828125,287.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138428770005,7.482859665230991e-09,0.0010138353100046,-0.0186555311083793,0.0,0.0,0.0,-0.0085223857313394,60.0,8.299551963806152,-0.0,-7.008121372109599e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,9.579078323440626e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,0.000100872326584,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.730712890625,0.0,0.0,7.450395787600428e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308959960937,0.0,0.0,0.0001008723193081,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,0.0004784947959706,286.793212890625,294.1499938964844,293.99481201171875,292.1927490234375,293.2860412597656,293.82928466796875,287.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206383885815,8.277603491535501e-09,0.0010206301230937,-0.020736938342452,0.0,0.0,0.0,-0.008916369639337,60.0,8.38882064819336,-0.0,-7.102398313918459e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,9.579078323440626e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,0.000100872326584,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.730712890625,0.0,0.0,7.450395787600428e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308959960937,0.0,0.0,0.0001008723193081,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,0.0004784947959706,286.793212890625,294.1499938964844,293.99481201171875,292.1927490234375,293.2860412597656,293.82928466796875,287.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206383885815,8.277603491535501e-09,0.0010206301230937,-0.020736938342452,0.0,0.0,0.0,-0.008916369639337,60.0,8.38882064819336,-0.0,-7.102398313918459e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358703613281,0.0,0.0,9.651321306591852e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353515625,0.0,0.0,0.0001016330788843,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352905273437,0.0,0.0,7.50658437027596e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354736328125,0.0,0.0,0.0001016330716083,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357482910156,0.0,0.0,0.0004821034672204,286.798583984375,294.1499938964844,294.04119873046875,292.22216796875,293.2996826171875,293.8891906738281,287.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283355368301,9.177687054773289e-09,0.0010283263400197,-0.0230939034372568,0.0,0.0,0.0,-0.0093625774607062,60.0,8.484983444213867,-0.0,-7.209931141005654e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358703613281,0.0,0.0,9.651321306591852e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353515625,0.0,0.0,0.0001016330788843,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352905273437,0.0,0.0,7.50658437027596e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354736328125,0.0,0.0,0.0001016330716083,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357482910156,0.0,0.0,0.0004821034672204,286.798583984375,294.1499938964844,294.04119873046875,292.22216796875,293.2996826171875,293.8891906738281,287.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283355368301,9.177687054773289e-09,0.0010283263400197,-0.0230939034372568,0.0,0.0,0.0,-0.0093625774607062,60.0,8.484983444213867,-0.0,-7.209931141005654e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7405090332031,0.0,0.0,9.731436148285866e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,0.0001024767261696,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73992919921875,0.0,0.0,7.568895671283826e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401123046875,0.0,0.0,0.0001024767188937,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,0.0004861053603235,286.80401611328125,294.1499938964844,294.0863952636719,292.2509155273437,293.31402587890625,293.9494934082031,287.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368714574724,1.0175853049076976e-08,0.0010368613293394,-0.0257072579115629,0.0,0.0,0.0,-0.009857409633696,60.0,8.588090896606445,-0.0,-7.330125839644097e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7405090332031,0.0,0.0,9.731436148285866e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,0.0001024767261696,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73992919921875,0.0,0.0,7.568895671283826e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401123046875,0.0,0.0,0.0001024767188937,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,0.0004861053603235,286.80401611328125,294.1499938964844,294.0863952636719,292.2509155273437,293.31402587890625,293.9494934082031,287.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368714574724,1.0175853049076976e-08,0.0010368613293394,-0.0257072579115629,0.0,0.0,0.0,-0.009857409633696,60.0,8.588090896606445,-0.0,-7.330125839644097e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,9.817813406698406e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74468994140625,0.0,0.0,0.0001033863154589,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74462890625,0.0,0.0,7.636078225914389e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0001033863154589,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450561523437,0.0,0.0,0.0004904200905002,286.8095092773437,294.1499938964844,294.1300964355469,292.2788391113281,293.3290710449219,294.0087890625,287.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460747871547,1.125205528751394e-08,0.0010460634948685,-0.0285243466496467,0.0,0.0,0.0,-0.0103909280151128,60.0,8.6968412399292,-0.0,-7.460828754801696e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,9.817813406698406e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74468994140625,0.0,0.0,0.0001033863154589,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74462890625,0.0,0.0,7.636078225914389e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0001033863154589,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450561523437,0.0,0.0,0.0004904200905002,286.8095092773437,294.1499938964844,294.1300964355469,292.2788391113281,293.3290710449219,294.0087890625,287.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460747871547,1.125205528751394e-08,0.0010460634948685,-0.0285243466496467,0.0,0.0,0.0,-0.0103909280151128,60.0,8.6968412399292,-0.0,-7.460828754801696e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,9.862650040304288e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470703125,0.0,0.0,0.0001038584669004,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,7.670951163163409e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471923828125,0.0,0.0,0.0001038584596244,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474365234375,0.0,0.0,0.0004926597466692,286.8122863769531,294.1499938964844,294.1513366699219,292.2924499511719,293.3368835449219,294.0375061035156,287.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508531704545,1.1810691979974308e-08,0.0010508412960916,-0.0299863833934068,0.0,0.0,0.0,-0.0106678726151585,60.0,8.752862930297852,-0.0,-7.5291289647339e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499694824219,0.0,0.0,9.907753701554611e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494506835937,0.0,0.0,0.0001043334341375,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493896484375,0.0,0.0,7.706032192800194e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74957275390625,0.0,0.0,0.0001043334341375,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74981689453125,0.0,0.0,0.0004949127906002,286.8150939941406,294.1499938964844,294.1720886230469,292.3058166503906,293.3448181152344,294.0657043457031,287.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556593770161,1.2372668223292749e-08,0.001055647036992,-0.0314569696784019,0.0,0.0,0.0,-0.0109464703127741,60.0,8.809281349182129,-0.0,-7.598151086085636e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,9.998260793508962e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542724609375,0.0,0.0,0.0001052865191013,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75421142578125,0.0,0.0,7.776426355121657e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75439453125,0.0,0.0,0.0001052865118253,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.754638671875,0.0,0.0,0.000499433837831,286.8207092285156,294.1499938964844,294.212158203125,292.33172607421875,293.3610534667969,294.12017822265625,287.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653010103851,1.3500346618400272e-08,0.0010652875062078,-0.0344072803854942,0.0,0.0,0.0,-0.0115054976195096,60.0,8.92279052734375,-0.0,-7.737602913948649e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,9.998260793508962e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542724609375,0.0,0.0,0.0001052865191013,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75421142578125,0.0,0.0,7.776426355121657e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75439453125,0.0,0.0,0.0001052865118253,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.754638671875,0.0,0.0,0.000499433837831,286.8207092285156,294.1499938964844,294.212158203125,292.33172607421875,293.3610534667969,294.12017822265625,287.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653010103851,1.3500346618400272e-08,0.0010652875062078,-0.0344072803854942,0.0,0.0,0.0,-0.0115054976195096,60.0,8.92279052734375,-0.0,-7.737602913948649e-08,0.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596435546875,0.0,0.050000000745058,0.0001008711769827,298.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591552734375,0.0,0.050000000745058,0.0001062222218024,298.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75909423828125,0.0,0.050000000745058,7.845537038519979e-05,298.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.75927734375,0.0,0.050000000745058,0.0001062222218024,298.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.050000000745058,0.0005038724048063,286.82635498046875,284.95001220703125,294.25,292.3564147949219,293.3777770996094,294.1713256835937,287.5078125,1.0,0.1000000014901161,8.204251167320821e-10,8.204251167320821e-10,1.0,1.0,-0.001074768602848,1.4607478782124872e-08,0.0010747539345175,-0.0373029746115207,0.0,0.0,0.0,-0.0120543474331498,60.0,9.035599708557127,-0.0,-7.875745211549656e-08,1.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596435546875,0.0,0.050000000745058,0.0001008711769827,298.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591552734375,0.0,0.050000000745058,0.0001062222218024,298.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75909423828125,0.0,0.050000000745058,7.845537038519979e-05,298.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.75927734375,0.0,0.050000000745058,0.0001062222218024,298.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.050000000745058,0.0005038724048063,286.82635498046875,284.95001220703125,294.25,292.3564147949219,293.3777770996094,294.1713256835937,287.5078125,1.0,0.1000000014901161,8.204251167320821e-10,8.204251167320821e-10,1.0,1.0,-0.001074768602848,1.4607478782124872e-08,0.0010747539345175,-0.0373029746115207,0.0,0.0,0.0,-0.0120543474331498,60.0,9.035599708557127,-0.0,-7.875745211549656e-08,1.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27984619140625,0.6352604627609253,0.050000000745058,0.0407903008162975,298.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2797546386719,0.6352604627609253,0.050000000745058,0.0429541543126106,298.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2404479980469,0.6352604627609253,0.050000000745058,0.0317257903516292,298.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.240478515625,0.6352604627609253,0.050000000745058,0.0429541543126106,298.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2667236328125,0.6352604627609253,0.050000000745058,0.2037560045719146,287.354248046875,284.95001220703125,294.2683410644531,292.3685302734375,296.8968505859375,297.62872314453125,287.707275390625,1.0,0.1097063943743705,0.0880924761295318,0.0880924761295318,1.0,1.0,-0.4350780844688415,0.0006660390063188,0.4344120323657989,-0.1197098270058631,0.0,0.0,0.0,10.187859535217283,60.0,1201.94482421875,0.0,12.26266860961914,1.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1866149902344,0.6329829096794128,0.050000000745058,0.0452460162341594,298.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.18658447265625,0.6329829096794128,0.050000000745058,0.0476462319493293,298.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18463134765625,0.6329829096794128,0.050000000745058,0.0351913459599018,298.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18463134765625,0.6329829096794128,0.050000000745058,0.0476462319493293,298.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1859436035156,0.6329829096794128,0.050000000745058,0.2260132133960724,288.2938842773437,284.95001220703125,294.2866516113281,292.3808288574219,297.4256286621094,298.54364013671875,288.9651794433594,1.0,0.1210793405771255,0.1761849522590637,0.1761849522590637,1.0,1.0,-0.4820925891399383,0.0184784885495901,0.4636141061782837,-0.1100448295474052,0.0,0.0,0.0,12.5021390914917,60.0,2454.865234375,0.0,16.680648803710938,1.0,281.33642578125,284.2182006835937,297.170654296875,299.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.568474530115451e-21,1.7842372650577254e-21,1.7842372650577254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050170898437,0.5719754695892334,0.050000000745058,0.0456750094890594,298.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050170898437,0.5719754695892334,0.050000000745058,0.0480979867279529,298.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050170898437,0.5719754695892334,0.050000000745058,0.0355250090360641,298.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050170898437,0.5719754695892334,0.050000000745058,0.0480979867279529,298.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050170898437,0.5719754695892334,0.050000000745058,0.2281561344861984,287.0115051269531,284.95001220703125,294.3233337402344,292.4059143066406,297.39361572265625,298.5079345703125,286.1066589355469,1.0,0.1405778527259826,0.3523699045181274,0.3523699045181274,1.0,1.0,-0.4866771101951599,0.0708612874150276,0.4158158302307129,-0.0580408982932567,1.0,1.0,0.0,20.034629821777344,60.0,11714.0,0.0,23.179969787597656,1.0,282.22967529296875,285.66680908203125,297.554443359375,298.82940673828125,293.1499938964844,293.1499938964844,283.1499938964844,2148.104248046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609665274620056,1.0,0.0,0.0,0.976217806339264,0.976219654083252,6.449300826716353e-08,4.264707088470459,4.264697074890137,9.796312951948494e-06,0.0,0.0,-0.0,4302.0234375,0.0,28.5709171295166,1895.2711181640625,0.0,400.5368957519531,0.2515800297260284,1.0,0.0,3.0,1.0,0.0
