time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079440,298.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050170898437,0.5719754695892334,0.050000000745058,0.0456750094890594,298.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050170898437,0.5719754695892334,0.050000000745058,0.0480979867279529,298.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050170898437,0.5719754695892334,0.050000000745058,0.0355250090360641,298.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050170898437,0.5719754695892334,0.050000000745058,0.0480979867279529,298.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050170898437,0.5719754695892334,0.050000000745058,0.2281561344861984,287.0115051269531,284.95001220703125,294.3233337402344,292.4059143066406,297.39361572265625,298.5079345703125,286.1066589355469,1.0,0.1405778527259826,0.3523699045181274,0.3523699045181274,1.0,1.0,-0.4866771101951599,0.0708612874150276,0.4158158302307129,-0.0580408982932567,1.0,1.0,0.0,20.034629821777344,60.0,11714.0,0.0,23.179969787597656,1.0,282.22967529296875,285.66680908203125,297.554443359375,298.82940673828125,293.1499938964844,293.1499938964844,283.1499938964844,2148.104248046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609665274620056,1.0,0.0,0.0,0.976217806339264,0.976219654083252,6.449300826716353e-08,4.264707088470459,4.264697074890137,9.796312951948494e-06,0.0,0.0,-0.0,4302.0234375,0.0,28.5709171295166,1895.2711181640625,0.0,400.5368957519531,0.2515800297260284,1.0,0.0,3.0,1.0,0.0
18079500,298.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.5500296354293823,0.050000000745058,0.0458123162388801,298.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.5500296354293823,0.050000000745058,0.0482425726950168,298.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.5500296354293823,0.050000000745058,0.0356318019330501,298.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.5500296354293823,0.050000000745058,0.0482425726950168,298.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.5500296354293823,0.050000000745058,0.2288420051336288,285.6206970214844,284.95001220703125,294.3416748046875,292.418701171875,297.3640441894531,298.4583740234375,285.21893310546875,1.0,0.1489764600992202,0.4404623806476593,0.4404623806476593,1.0,1.0,-0.4881403148174286,0.1129926145076751,0.3751477003097534,-0.0160108339041471,1.0,1.0,0.0,23.713193893432617,60.0,10809.328125,0.0,26.329986572265625,1.0,282.62420654296875,284.7981872558594,296.6210632324219,297.83624267578125,293.1499938964844,293.1499938964844,283.1499938964844,3520.958251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335915088653564,1.0,0.0,0.0,1.2498399019241333,1.249842643737793,1.042749318003189e-07,4.2658891677856445,4.265879154205322,9.786227565200534e-06,0.0,0.0,-0.0,3467.61279296875,0.0,59.76422119140625,1895.432373046875,0.0,621.465576171875,0.3154480457305908,1.0,0.0,3.0,1.0,0.0
18079560,298.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.5331343412399292,0.050000000745058,0.0459432750940322,298.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.5331343412399292,0.050000000745058,0.0483804792165756,298.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.5331343412399292,0.050000000745058,0.0357336588203907,298.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.5331343412399292,0.050000000745058,0.0483804792165756,298.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.5331343412399292,0.050000000745058,0.2294961661100387,285.0627136230469,284.95001220703125,294.3599853515625,292.431640625,297.119140625,298.4084167480469,284.9320983886719,1.0,0.1565260589122772,0.5523698925971985,0.5523698925971985,0.800000011920929,1.0,-0.48953577876091,0.1664613187313079,0.3230744898319244,0.0373174250125885,0.8360707759857178,0.8360707759857178,0.0,27.22641563415528,60.0,10261.3759765625,0.0,29.35494804382324,1.0,282.8831787109375,284.5570068359375,295.8771057128906,296.9403381347656,293.1499938964844,293.1499938964844,283.1499938964844,5988.47998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369154810905457,1.0,0.0,0.0,1.4625900983810425,1.4625940322875977,1.4273952331222972e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3365.52197265625,0.0,99.26908111572266,1895.43701171875,0.0,634.1411743164062,0.3662607669830322,1.0,0.0,3.0,1.0,0.0
18079620,298.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.5102446675300598,0.050000000745058,0.0461805127561092,298.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.5102446675300598,0.050000000745058,0.048630304634571,298.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.5102446675300598,0.050000000745058,0.0359181761741638,298.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.5102446675300598,0.050000000745058,0.048630304634571,298.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.5102446675300598,0.050000000745058,0.230681225657463,284.87799072265625,284.95001220703125,294.39666748046875,292.4579467773437,295.7978210449219,298.3244323730469,284.8817749023437,1.0,0.1693640649318695,0.7761849761009216,0.7761849761009216,0.4000000059604645,1.0,-0.4920633137226105,0.347188800573349,0.1448744982481002,0.217345654964447,0.6940072774887085,0.6940072774887085,0.0,33.60187530517578,60.0,10085.4873046875,0.0,34.92300796508789,1.0,283.0920715332031,284.6236572265625,295.17095947265625,296.01739501953125,293.1499938964844,293.1499938964844,283.1499938964844,13947.0517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645471274852752,1.0,0.0,0.0,1.5496963262557983,1.5497019290924072,1.602457899707588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.75244140625,0.0,141.03109741210938,1895.4371337890625,0.0,409.2732849121094,0.4079779684543609,1.0,0.0,3.0,1.0,0.0
18079680,298.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.5102446675300598,0.050000000745058,0.0461805127561092,298.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.5102446675300598,0.050000000745058,0.048630304634571,298.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.5102446675300598,0.050000000745058,0.0359181761741638,298.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.5102446675300598,0.050000000745058,0.048630304634571,298.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.5102446675300598,0.050000000745058,0.230681225657463,284.87799072265625,284.95001220703125,294.39666748046875,292.4579467773437,295.7978210449219,298.3244323730469,284.8817749023437,1.0,0.1693640649318695,0.7761849761009216,0.7761849761009216,0.4000000059604645,1.0,-0.4920633137226105,0.347188800573349,0.1448744982481002,0.217345654964447,0.6940072774887085,0.6940072774887085,0.0,33.60187530517578,60.0,10085.4873046875,0.0,34.92300796508789,1.0,283.0920715332031,284.6236572265625,295.17095947265625,296.01739501953125,293.1499938964844,293.1499938964844,283.1499938964844,13947.0517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645471274852752,1.0,0.0,0.0,1.5496963262557983,1.5497019290924072,1.602457899707588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.75244140625,0.0,141.03109741210938,1895.4371337890625,0.0,409.2732849121094,0.4079779684543609,1.0,0.0,3.0,1.0,0.0
18079740,298.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5019690990447998,0.050000000745058,0.0462923794984817,298.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5019690990447998,0.050000000745058,0.048748105764389,298.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5019690990447998,0.050000000745058,0.0360051840543746,298.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5019690990447998,0.050000000745058,0.048748105764389,298.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5019690990447998,0.050000000745058,0.2312400192022323,284.8793029785156,284.95001220703125,294.4162292480469,292.47216796875,294.8152160644531,298.2898864746094,284.87579345703125,1.0,0.1750936806201934,0.8955402970314026,0.8955402970314026,0.1866892874240875,1.0,-0.4932563304901123,0.4597191512584686,0.0335371643304824,0.329378068447113,0.6698893308639526,0.6698893308639526,0.0,36.61302947998047,60.0,10337.4541015625,-0.0,37.58329391479492,1.0,283.12481689453125,284.6899719238281,295.0997619628906,295.89501953125,293.1499938964844,293.1499938964844,283.1499938964844,16053.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196695387363434,1.0,0.0,0.0,1.5591633319854736,1.5591694116592407,1.622096306164167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.477783203125,0.0,149.81790161132812,1895.4371337890625,0.0,311.75146484375,0.4153450131416321,1.0,0.0,3.0,1.0,0.0
18079800,298.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.4961118996143341,0.050000000745058,0.0463823936879634,298.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.4961118996143341,0.050000000745058,0.0488428957760334,298.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.4961118996143341,0.050000000745058,0.0360751971602439,298.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.4961118996143341,0.050000000745058,0.0488428957760334,298.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.4961118996143341,0.050000000745058,0.2316896617412567,284.87750244140625,284.95001220703125,294.4333190917969,292.4847412109375,294.4526062011719,298.2647399902344,284.8819580078125,1.0,0.1795264780521392,1.0,1.0,0.0,1.0,-0.4942161440849304,0.4942138791084289,2.244396455353126e-06,0.363687127828598,0.646085798740387,0.646085798740387,0.0,39.02774810791016,60.0,10446.8525390625,-0.0,39.71742248535156,1.0,283.13751220703125,284.7481689453125,295.1351928710937,295.90386962890625,293.1499938964844,293.1499938964844,283.1499938964844,17813.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879113495349884,1.0,0.0,0.0,1.5314412117004397,1.5314475297927856,1.5649270324047393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.4609375,0.0,149.26881408691406,1895.4371337890625,0.0,254.9407653808593,0.4141738414764404,1.0,0.0,3.0,1.0,0.0
18079860,298.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.4904060959815979,0.050000000745058,0.0464786812663078,298.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.4904060959815979,0.050000000745058,0.0489442907273769,298.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.4904060959815979,0.050000000745058,0.0361500866711139,298.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.4904060959815979,0.050000000745058,0.0489442907273769,297.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.4904060959815979,0.050000000745058,0.2321706414222717,284.90045166015625,284.95001220703125,294.45330810546875,292.4995422363281,294.44940185546875,298.2401428222656,284.9183349609375,1.0,0.1841202229261398,1.0,1.0,0.0,1.0,-0.4952411651611328,0.4952408075332641,3.586850709780265e-07,0.3646931946277618,0.6382861733436584,0.6382861733436584,0.0,41.60514068603516,60.0,10501.9169921875,-0.0,41.999393463134766,1.0,283.14453125,284.8064270019531,295.2301940917969,295.9825744628906,293.1499938964844,293.1499938964844,283.1499938964844,18593.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618793189525604,1.0,0.0,0.0,1.4995594024658203,1.4995657205581665,1.5004474107627177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.5107421875,0.0,144.792724609375,1895.4371337890625,0.0,212.8530731201172,0.4103525280952453,1.0,0.0,3.0,1.0,0.0
18079920,298.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.4863525927066803,0.050000000745058,0.0465513244271278,298.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.4863525927066803,0.050000000745058,0.0490207895636558,298.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.4863525927066803,0.050000000745058,0.0362065881490707,298.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.4863525927066803,0.050000000745058,0.0490207895636558,297.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.4863525927066803,0.050000000745058,0.2325335144996643,284.9303894042969,284.95001220703125,294.4700012207031,292.51202392578125,294.4658508300781,298.2231750488281,284.9427490234375,1.0,0.1875065714120865,1.0,1.0,0.0,1.0,-0.4960152804851532,0.4960149228572845,3.5946271736975177e-07,0.3655059039592743,0.6480615735054016,0.6480615735054016,0.0,43.5501823425293,48.0,10588.373046875,-0.0,43.72764205932617,1.0,283.1472473144531,284.82421875,295.3306579589844,296.0846252441406,293.1499938964844,293.1499938964844,283.1499938964844,18011.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502356708049774,1.0,0.0,0.0,1.5079551935195925,1.507961392402649,1.517295800113061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.176025390625,0.0,144.79371643066406,1895.4371337890625,0.0,194.7303771972656,0.4107519388198852,1.0,0.0,3.0,1.0,0.0
18079980,298.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.4840970039367676,0.050000000745058,0.0465927720069885,298.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.4840970039367676,0.050000000745058,0.0490644313395023,298.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.4840970039367676,0.050000000745058,0.0362388230860233,297.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.4840970039367676,0.050000000745058,0.0490644313395023,297.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.4840970039367676,0.050000000745058,0.2327405363321304,284.9467468261719,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.1949157714844,284.94482421875,1.0,0.1889305412769317,1.0,1.0,0.0,1.0,-0.4964572489261627,0.496456891298294,3.600814579840517e-07,0.3663826882839203,0.6544667482376099,0.6544667482376099,0.0,44.66407775878906,36.0,10673.6494140625,-0.0,44.71955108642578,1.0,283.1494140625,284.8113098144531,295.5329895019531,296.3119506835937,293.1499938964844,293.1499938964844,283.1499938964844,17593.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3503632843494415,1.0,0.0,0.0,1.535957932472229,1.5359641313552856,1.5741714776140725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.1767578125,0.0,149.56906127929688,1895.4371337890625,0.0,194.92776489257807,0.414968729019165,1.0,0.0,3.0,1.0,0.0
18080040,298.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.4840970039367676,0.050000000745058,0.0465927720069885,298.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.4840970039367676,0.050000000745058,0.0490644313395023,298.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.4840970039367676,0.050000000745058,0.0362388230860233,297.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.4840970039367676,0.050000000745058,0.0490644313395023,297.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.4840970039367676,0.050000000745058,0.2327405363321304,284.9467468261719,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.1949157714844,284.94482421875,1.0,0.1889305412769317,1.0,1.0,0.0,1.0,-0.4964572489261627,0.496456891298294,3.600814579840517e-07,0.3663826882839203,0.6544667482376099,0.6544667482376099,0.0,44.66407775878906,36.0,10673.6494140625,-0.0,44.71955108642578,1.0,283.1494140625,284.8113098144531,295.5329895019531,296.3119506835937,293.1499938964844,293.1499938964844,283.1499938964844,17593.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3503632843494415,1.0,0.0,0.0,1.535957932472229,1.5359641313552856,1.5741714776140725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.1767578125,0.0,149.56906127929688,1895.4371337890625,0.0,194.92776489257807,0.414968729019165,1.0,0.0,3.0,1.0,0.0
18080100,298.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.4853774309158325,0.050000000745058,0.0465691722929477,298.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.4853774309158325,0.050000000745058,0.0490395836532115,298.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.4853774309158325,0.050000000745058,0.0362204685807228,297.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.4853774309158325,0.050000000745058,0.0490395836532115,297.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.4853774309158325,0.050000000745058,0.2326226681470871,284.9442138671875,284.95001220703125,294.5250549316406,292.5537414550781,294.5209045410156,298.1845092773437,284.9439697265625,1.0,0.1876878291368484,1.0,1.0,0.0,1.0,-0.4962059259414673,0.4962055683135986,3.599748481519782e-07,0.3664337396621704,0.6511601209640503,0.6511601209640503,0.0,44.03548812866211,36.0,10674.4365234375,-0.0,44.15934371948242,1.0,283.14971923828125,284.81219482421875,295.5966186523437,296.390380859375,293.1499938964844,293.1499938964844,283.1499938964844,17874.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575973808765411,1.0,0.0,0.0,1.5336806774139404,1.5336869955062866,1.569507190879449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.81982421875,0.0,149.95301818847656,1895.4371337890625,0.0,206.15695190429688,0.4152112007141113,1.0,0.0,3.0,1.0,0.0
18080160,298.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4879512786865234,0.050000000745058,0.0465223342180252,298.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4879512786865234,0.050000000745058,0.0489902570843696,298.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4879512786865234,0.050000000745058,0.0361840352416038,297.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4879512786865234,0.050000000745058,0.0489902570843696,297.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4879512786865234,0.050000000745058,0.2323886901140213,284.9452819824219,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.1761169433594,284.946533203125,1.0,0.1853612065315246,1.0,1.0,0.0,1.0,-0.4957068860530853,0.4957065284252167,3.596356350499264e-07,0.3662546277046203,0.6500877141952515,0.6500877141952515,0.0,42.78480529785156,25.0,10681.0546875,-0.0,43.04647445678711,1.0,283.1498718261719,284.81622314453125,295.6334533691406,296.4411315917969,293.1499938964844,293.1499938964844,283.1499938964844,17996.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655926585197449,1.0,0.0,0.0,1.531079649925232,1.5310858488082886,1.564188067959549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.29052734375,0.0,149.76504516601562,1895.4371337890625,0.0,218.69873046875,0.4150567948818207,1.0,0.0,3.0,1.0,0.0
18080220,298.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.4961780607700348,0.050000000745058,0.0463813170790672,298.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.4961780607700348,0.050000000745058,0.0488417595624923,298.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.4961780607700348,0.050000000745058,0.0360743552446365,297.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.4961780607700348,0.050000000745058,0.0488417595624923,297.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.4961780607700348,0.050000000745058,0.2316842824220657,284.9493103027344,284.95001220703125,294.5799865722656,292.5960998535156,294.57586669921875,298.1640930175781,284.9496154785156,1.0,0.1783867627382278,1.0,1.0,0.0,1.0,-0.494204580783844,0.4942042231559753,3.58468440708748e-07,0.3653925955295563,0.6511989235877991,0.6511989235877991,0.0,39.01632690429688,25.0,10700.626953125,-0.0,39.70647811889648,1.0,283.14996337890625,284.8185119628906,295.6575622558594,296.4847717285156,293.1499938964844,293.1499938964844,283.1499938964844,17952.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785437047481537,1.0,0.0,0.0,1.5330301523208618,1.533036470413208,1.568175918009729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.2119140625,0.0,150.0537567138672,1895.4371337890625,0.0,239.4578857421875,0.4153612852096557,1.0,0.0,3.0,1.0,0.0
18080280,298.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.4961780607700348,0.050000000745058,0.0463813170790672,298.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.4961780607700348,0.050000000745058,0.0488417595624923,298.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.4961780607700348,0.050000000745058,0.0360743552446365,297.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.4961780607700348,0.050000000745058,0.0488417595624923,297.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.4961780607700348,0.050000000745058,0.2316842824220657,284.9493103027344,284.95001220703125,294.5799865722656,292.5960998535156,294.57586669921875,298.1640930175781,284.9496154785156,1.0,0.1783867627382278,1.0,1.0,0.0,1.0,-0.494204580783844,0.4942042231559753,3.58468440708748e-07,0.3653925955295563,0.6511989235877991,0.6511989235877991,0.0,39.01632690429688,25.0,10700.626953125,-0.0,39.70647811889648,1.0,283.14996337890625,284.8185119628906,295.6575622558594,296.4847717285156,293.1499938964844,293.1499938964844,283.1499938964844,17952.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785437047481537,1.0,0.0,0.0,1.5330301523208618,1.533036470413208,1.568175918009729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.2119140625,0.0,150.0537567138672,1895.4371337890625,0.0,239.4578857421875,0.4153612852096557,1.0,0.0,3.0,1.0,0.0
18080340,298.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5002598762512207,0.050000000745058,0.0463176742196083,298.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5002598762512207,0.050000000745058,0.048774741590023,298.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5002598762512207,0.1560960263013839,0.0360248573124408,297.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5002598762512207,0.050000000745058,0.048774741590023,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5002598762512207,0.050000000745058,0.2313663810491562,284.9495544433594,284.95001220703125,294.5995483398437,292.6112976074219,294.59539794921875,298.1599426269531,284.9495849609375,1.0,0.1754222810268402,1.0,1.0,0.0,1.0,-0.4935266971588135,0.4935263395309448,3.57930787231453e-07,0.3649784028530121,0.6511962413787842,0.6511962413787842,0.0,37.31535339355469,25.0,10708.0263671875,-0.0,38.205360412597656,1.0,283.1499938964844,284.8183898925781,295.6562805175781,296.4878234863281,293.1499938964844,293.1499938964844,283.1499938964844,17958.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3824662268161773,1.0,0.0,0.0,1.5339677333831787,1.533974051475525,1.5700946676133753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.240234375,0.0,150.28009033203125,1895.4371337890625,0.0,245.8861541748047,0.4155517220497131,1.0,0.0,3.0,1.0,0.0
18080400,298.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7492450475692749,0.1650438904762268,0.1212676092982292,298.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.5305150747299194,0.050000000745058,0.0484042502939701,298.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7671595215797424,0.155773788690567,0.1013823300600051,297.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.5305150747299194,0.050000000745058,0.0484042502939701,297.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.5305150747299194,0.050000000745058,0.2296089380979538,285.0048828125,284.95001220703125,294.6166687011719,292.6246337890625,294.6133728027344,298.140869140625,285.1082763671875,1.0,0.1753818094730377,1.0,1.0,0.0,1.0,-0.6586374044418335,0.6586368680000305,5.155555413693946e-07,0.4981203377246856,0.6913357377052307,0.6913357377052307,0.0,29.367828369140625,28.0,12849.6064453125,-0.0,49.245849609375,1.0,283.1499938964844,285.013427734375,295.6624755859375,296.5262145996094,293.1499938964844,293.1499938964844,283.1499938964844,17010.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853642046451568,1.0,0.0,0.0,1.5571577548980713,1.557163953781128,1.6179259887394437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.06689453125,0.0,152.42538452148438,1895.4371337890625,0.0,250.6851806640625,0.4189418852329254,1.0,0.0,3.0,1.0,0.0
18080460,298.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.318115234375,0.8071017861366272,0.1579812467098236,0.1449470818042755,298.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.5395174622535706,0.1477818340063095,0.0483240187168121,298.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7948044538497925,0.1518762707710266,0.1077916026115417,297.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.5395174622535706,0.050000000745058,0.0483240187168121,297.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.5395174622535706,0.050000000745058,0.2292283326387405,285.3075256347656,284.95001220703125,294.6366271972656,292.6402587890625,294.6336669921875,298.0560302734375,285.3421936035156,1.0,0.175604909658432,1.0,1.0,0.0,1.0,-0.6943458914756775,0.6943453550338745,5.533966600523854e-07,0.5273280143737793,0.9722954630851746,0.9722954630851746,0.0,27.68446350097656,28.0,14768.6982421875,-0.0,51.81973648071289,1.0,283.1499938964844,285.093017578125,295.77117919921875,296.7804870605469,293.1499938964844,293.1499938964844,283.1499938964844,9085.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4029565751552582,1.0,0.0,0.0,1.851371169090271,1.851377367973328,2.287074920559462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.20751953125,0.0,199.40545654296875,1895.4371337890625,0.0,280.9008483886719,0.4649756848812103,1.0,0.0,3.0,1.0,0.0
18080520,298.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34100341796875,0.8331320881843567,0.155708909034729,0.1416732370853424,297.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.7957922220230103,0.1479530036449432,0.129517912864685,297.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408508300781,0.8242810964584351,0.1511791050434112,0.1064683720469474,297.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33319091796875,0.5667632222175598,0.050000000745058,0.0481284968554973,297.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33319091796875,0.5667632222175598,0.050000000745058,0.2283008694648742,285.33984375,284.95001220703125,294.6533203125,292.65338134765625,294.65069580078125,298.0010681152344,285.3565673828125,1.0,0.1773768216371536,1.0,1.0,0.0,1.0,-0.7848781943321228,0.7848775386810303,6.532147267535038e-07,0.596839189529419,1.0,1.0,0.0,23.591243743896484,25.0,16208.6025390625,-0.0,59.10366821289063,1.0,283.1499938964844,285.06854248046875,295.8748474121094,296.9712829589844,293.1499938964844,293.1499938964844,283.1499938964844,9143.2958984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283498525619507,1.0,0.0,0.0,2.013312339782715,2.013319253921509,2.704678934151161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.6376953125,0.0,249.8323211669922,1895.4371337890625,0.0,328.7871398925781,0.5027331709861755,1.0,0.0,3.0,1.0,0.0
18080580,297.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4865417480469,0.892238199710846,0.1575187444686889,0.1412177234888076,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.8668612241744995,0.1425386518239975,0.1365939527750015,297.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.486328125,0.8841718435287476,0.1533368527889251,0.1069621592760086,297.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48583984375,0.866885781288147,0.143310084939003,0.1366055160760879,297.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.6133783459663391,0.050000000745058,0.227153018116951,285.4852294921875,284.95001220703125,294.6851806640625,292.67840576171875,294.6828918457031,297.90869140625,285.4965209960937,1.0,0.1807107478380203,1.0,1.0,0.0,1.0,-0.8982836008071899,0.8982828259468079,7.911878014965623e-07,0.6825398206710815,1.0,1.0,0.0,18.62161064147949,25.0,18582.251953125,-0.0,69.8140869140625,1.0,283.1499938964844,285.1255798339844,295.9848327636719,297.2695007324219,293.1499938964844,293.1499938964844,283.1499938964844,11487.40625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841726422309875,1.0,0.0,0.0,2.257537603378296,2.2575464248657227,3.400660943952971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.32763671875,0.0,352.1849670410156,1895.4371337890625,0.0,460.68359375,0.5591214895248413,1.0,0.0,3.0,1.0,0.0
18080640,297.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.8913261294364929,0.1581519693136215,0.1416706293821334,297.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908447265625,0.8638927936553955,0.1421081721782684,0.1360324323177337,297.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.8832167983055115,0.1538722515106201,0.1072853878140449,297.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908447265625,0.8646928668022156,0.1425245702266693,0.1364119052886963,297.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47930908203125,0.6120986938476562,0.050000000745058,0.2271799892187118,285.4905700683594,284.95001220703125,294.69000244140625,292.6822204589844,294.6877136230469,297.9000244140625,285.4917297363281,1.0,0.1809846460819244,1.0,1.0,0.0,1.0,-0.8983584642410278,0.898357629776001,7.914489970062277e-07,0.6828560829162598,1.0,1.0,0.0,18.770490646362305,25.0,18659.6171875,-0.0,70.052978515625,1.0,283.1499938964844,285.11102294921875,295.9898681640625,297.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,11793.8740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924035370349884,1.0,0.0,0.0,2.2874531745910645,2.2874622344970703,3.4913855984086695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.91943359375,0.0,366.3722534179688,1895.4371337890625,0.0,484.1627197265625,0.569328784942627,1.0,0.0,3.0,1.0,0.0
18080700,297.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546813964844,0.8877221345901489,0.1608026772737503,0.1437972038984298,297.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.8532021641731262,0.1410581022500991,0.1345166265964508,297.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548645019531,0.879120409488678,0.1560405790805816,0.1086968779563903,297.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.8527678847312927,0.140174463391304,0.1343056410551071,297.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.6064307689666748,0.1340053826570511,0.2273007780313491,285.4559020996094,284.95001220703125,294.7083740234375,292.6966857910156,294.7060852050781,297.8701477050781,285.4387512207031,1.0,0.1822651028633117,1.0,1.0,0.0,1.0,-0.898402214050293,0.8984014391899109,7.92110483871511e-07,0.6838425993919373,1.0,1.0,0.0,19.42954444885254,25.0,18880.890625,-0.0,71.06769561767578,1.0,283.1499938964844,285.0325622558594,295.9803161621094,297.3465576171875,293.1499938964844,293.1499938964844,283.1499938964844,13142.9453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199874639511108,1.0,0.0,0.0,2.4147396087646484,2.41474986076355,3.890756090640935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.97607421875,0.0,430.999755859375,1895.4371337890625,0.0,572.1966552734375,0.5974954962730408,1.0,0.0,3.0,1.0,0.0
18080760,297.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.8595485091209412,0.1706533730030059,0.0797560513019561,297.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.8595485091209412,0.1440498977899551,0.0839869603514671,297.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.8595485091209412,0.1631648689508438,0.0620324835181236,297.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.8595485091209412,0.1418376266956329,0.0839869603514671,297.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.9672678709030152,0.1325140297412872,0.5545279383659363,285.52008056640625,284.95001220703125,294.7266540527344,292.7110900878906,294.72467041015625,297.90240478515625,285.5523986816406,1.0,0.1864295601844787,1.0,1.0,0.0,1.0,-1.0214338302612305,1.021432876586914,9.591186653779005e-07,0.7741720080375671,1.0,1.0,0.0,12.979734420776367,45.0,20885.607421875,-0.0,84.62915802001953,1.0,283.1499938964844,285.1299133300781,295.94842529296875,297.389404296875,293.1499938964844,293.1499938964844,283.1499938964844,14241.46484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411633849143982,1.0,0.0,0.0,2.513629674911499,2.5136406421661377,4.215955016206864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.39306640625,0.0,486.1497802734375,1895.4371337890625,0.0,650.7175903320312,0.6242750883102417,1.0,0.0,3.0,1.0,0.0
18080820,298.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60821533203125,0.8746749758720398,0.1888285726308822,0.0889525189995765,297.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.8746749758720398,0.153122529387474,0.0936712846159935,297.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60821533203125,0.8746749758720398,0.1769589632749557,0.0691852942109108,297.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.8746749758720398,0.1490941196680069,0.0936712846159935,297.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61004638671875,0.9609083533287048,0.1264152526855468,0.5756950974464417,285.61138916015625,284.95001220703125,294.7633361816406,292.739990234375,294.761474609375,297.9054870605469,285.6224365234375,1.0,0.201473131775856,1.0,1.0,0.0,1.0,-1.1073352098464966,1.107334017753601,1.0886880090765771e-06,0.8377376198768616,1.0,1.0,0.0,14.55859661102295,65.0,22600.322265625,-0.0,104.6908950805664,1.0,283.1499938964844,285.1465148925781,295.9140930175781,297.47052001953125,293.1499938964844,293.1499938964844,283.1499938964844,16419.220703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757338404655457,1.0,0.0,0.0,2.6989834308624268,2.698996067047119,4.860644366999622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.41552734375,0.0,601.8206787109375,1895.4371337890625,0.0,802.505859375,0.6693264842033386,1.0,0.0,3.0,1.0,0.0
18080880,298.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60821533203125,0.8746749758720398,0.1888285726308822,0.0889525189995765,297.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.8746749758720398,0.153122529387474,0.0936712846159935,297.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60821533203125,0.8746749758720398,0.1769589632749557,0.0691852942109108,297.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.8746749758720398,0.1490941196680069,0.0936712846159935,297.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61004638671875,0.9609083533287048,0.1264152526855468,0.5756950974464417,285.61138916015625,284.95001220703125,294.7633361816406,292.739990234375,294.761474609375,297.9054870605469,285.6224365234375,1.0,0.201473131775856,1.0,1.0,0.0,1.0,-1.1073352098464966,1.107334017753601,1.0886880090765771e-06,0.8377376198768616,1.0,1.0,0.0,14.55859661102295,65.0,22600.322265625,-0.0,104.6908950805664,1.0,283.1499938964844,285.1465148925781,295.9140930175781,297.47052001953125,293.1499938964844,293.1499938964844,283.1499938964844,16419.220703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757338404655457,1.0,0.0,0.0,2.6989834308624268,2.698996067047119,4.860644366999622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.41552734375,0.0,601.8206787109375,1895.4371337890625,0.0,802.505859375,0.6693264842033386,1.0,0.0,3.0,1.0,0.0
18080940,297.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232971191406,0.9044663906097412,0.1959577798843383,0.1095483750104904,297.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.976634919643402,0.1565092802047729,0.1424180120229721,297.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232971191406,0.9044663906097412,0.1820011138916015,0.0852042958140373,297.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.9777883887290956,0.1500033885240554,0.1429691314697265,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.9110371470451356,0.1235305517911911,0.558254063129425,285.7269592285156,284.95001220703125,294.79998779296875,292.768798828125,294.79833984375,297.852783203125,285.7447814941406,1.0,0.2246035039424896,1.0,1.0,0.0,1.0,-1.2364768981933594,1.2364755868911743,1.3059444654572872e-06,0.9350058436393738,1.0,1.0,0.0,17.550596237182617,85.0,24886.3046875,-0.0,145.86195373535156,1.0,283.1499938964844,285.2226257324219,295.9049377441406,297.5748596191406,293.1499938964844,293.1499938964844,283.1499938964844,18367.15234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023820042610168,1.0,0.0,0.0,2.854597568511963,2.85461163520813,5.437298113974975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.08203125,0.0,712.034912109375,1895.4371337890625,0.0,942.1449584960938,0.7071877717971802,1.0,0.0,3.0,1.0,0.0
18081000,297.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232971191406,0.9044663906097412,0.1959577798843383,0.1095483750104904,297.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.976634919643402,0.1565092802047729,0.1424180120229721,297.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232971191406,0.9044663906097412,0.1820011138916015,0.0852042958140373,297.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.9777883887290956,0.1500033885240554,0.1429691314697265,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.9110371470451356,0.1235305517911911,0.558254063129425,285.7269592285156,284.95001220703125,294.79998779296875,292.768798828125,294.79833984375,297.852783203125,285.7447814941406,1.0,0.2246035039424896,1.0,1.0,0.0,1.0,-1.2364768981933594,1.2364755868911743,1.3059444654572872e-06,0.9350058436393738,1.0,1.0,0.0,17.550596237182617,85.0,24886.3046875,-0.0,145.86195373535156,1.0,283.1499938964844,285.2226257324219,295.9049377441406,297.5748596191406,293.1499938964844,293.1499938964844,283.1499938964844,18367.15234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023820042610168,1.0,0.0,0.0,2.854597568511963,2.85461163520813,5.437298113974975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.08203125,0.0,712.034912109375,1895.4371337890625,0.0,942.1449584960938,0.7071877717971802,1.0,0.0,3.0,1.0,0.0
18081060,297.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111267089844,0.940751612186432,0.1968512237071991,0.1378017216920852,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.9469646215438844,0.1548198759555816,0.1476624310016632,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116455078125,0.9634559750556946,0.1819186359643936,0.1144469156861305,297.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.9321339130401612,0.1487345248460769,0.1416902393102646,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092346191406,0.8706996440887451,0.1230362877249717,0.5554077625274658,285.8133239746094,284.95001220703125,294.8182983398437,292.7831420898437,294.8167419433594,297.8103332519531,285.8289794921875,1.0,0.2388045936822891,1.0,1.0,0.0,1.0,-1.3081289529800415,1.308127522468567,1.439830612071091e-06,0.9909460544586182,1.0,1.0,0.0,20.47591209411621,85.0,26190.650390625,-0.0,174.33859252929688,1.0,283.1499938964844,285.27703857421875,295.9178466796875,297.6580810546875,293.1499938964844,293.1499938964844,283.1499938964844,19364.865234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156796216964722,1.0,0.0,0.0,2.9311039447784424,2.9311187267303467,5.732654244638979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.79638671875,0.0,770.8330688476562,1895.4371337890625,0.0,1019.5580444335938,0.7229809761047363,1.0,0.0,3.0,1.0,0.0
18081120,297.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.9792298078536988,0.1940667331218719,0.1761881709098816,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.8993450403213501,0.1535885632038116,0.1465433835983276,297.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.9527527689933776,0.1785578578710556,0.1262136399745941,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.8877477645874023,0.1484317630529403,0.1411063969135284,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8343560695648193,0.1227365210652351,0.5541922450065613,285.9034423828125,284.95001220703125,294.836669921875,292.7974853515625,294.8351745605469,297.7493591308594,285.921875,1.0,0.2545365393161773,1.0,1.0,0.0,1.0,-1.387128829956055,1.3871272802352903,1.5987895949365338e-06,1.0538060665130615,1.0,1.0,0.0,24.21687698364257,105.0,27522.7265625,-0.0,207.267318725586,1.0,283.1499938964844,285.3436279296875,295.9364013671875,297.74957275390625,293.1499938964844,293.1499938964844,283.1499938964844,20094.60546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297941207885742,1.0,0.0,0.0,2.985820770263672,2.9858360290527344,5.948681973677594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.7744140625,0.0,814.8129272460938,1895.4371337890625,0.0,1106.927734375,0.7391451597213745,1.0,0.0,3.0,1.0,0.0
18081180,297.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.8308438062667847,0.1906061917543411,0.1731444150209427,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.772628664970398,0.153689444065094,0.1464610397815704,297.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8113267421722412,0.1771580427885055,0.1248677521944046,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.7640158534049988,0.1485882103443145,0.1416401714086532,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.7191452383995056,0.1221728771924972,0.5548562407493591,285.90753173828125,284.95001220703125,294.8609619140625,292.81640625,294.8594665527344,297.6800231933594,285.9013671875,1.0,0.2729239463806152,1.0,1.0,0.0,1.0,-1.3693422079086304,1.3693406581878662,1.5625585092493566e-06,1.040204644203186,1.0,1.0,0.0,40.110599517822266,105.0,27606.640625,-0.0,239.88075256347656,1.0,283.1499938964844,285.3042297363281,295.9478759765625,297.820556640625,293.1499938964844,293.1499938964844,283.1499938964844,21233.673828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473245620727539,1.0,0.0,0.0,3.0692801475524902,3.069296360015869,6.285884524004359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.185546875,0.0,885.0676879882812,1895.4371337890625,0.0,1222.4534912109375,0.7566194534301758,1.0,0.0,3.0,1.0,0.0
18081240,297.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.7983584403991699,0.1906131953001022,0.1727239489555359,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.7435464859008789,0.1539985090494156,0.1469461470842361,297.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.7787079811096191,0.177262470126152,0.1249128058552742,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.7358396053314209,0.1488728374242782,0.1421179324388504,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.6898642778396606,0.1219482868909835,0.5550878643989563,285.8905944824219,284.95001220703125,294.8733215332031,292.82598876953125,294.871826171875,297.6571044921875,285.88720703125,1.0,0.2822665274143219,1.0,1.0,0.0,1.0,-1.370325803756714,1.3703242540359497,1.5645777011741302e-06,1.0409883260726929,1.0,1.0,0.0,47.487091064453125,93.0,27690.212890625,-0.0,257.46514892578125,1.0,283.1499938964844,285.2884521484375,295.9390869140625,297.82354736328125,293.1499938964844,293.1499938964844,283.1499938964844,21651.90234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536105871200562,1.0,0.0,0.0,3.09935998916626,3.0993764400482178,6.409694606190897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.26025390625,0.0,911.3452758789062,1895.4371337890625,0.0,1265.6693115234375,0.7668449878692627,1.0,0.0,3.0,1.0,0.0
