time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081300,297.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87042236328125,0.7725746631622314,0.191566064953804,0.1732738018035888,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708190917969,0.7222004532814026,0.1546240746974945,0.1477322727441787,297.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.7542449831962585,0.1778829544782638,0.1253453642129898,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.7145153880119324,0.1494389176368713,0.1428610384464264,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713684082031,0.6661036610603333,0.1217193230986595,0.5551857352256775,285.8703308105469,284.95001220703125,294.89166259765625,292.84014892578125,294.8901672363281,297.6307373046875,285.8671875,1.0,0.2910848259925842,1.0,1.0,0.0,1.0,-1.3734554052352903,1.3734538555145264,1.571038410475012e-06,1.0435084104537964,1.0,1.0,0.0,55.07398986816406,93.0,27880.904296875,-0.0,276.4591979980469,1.0,283.1499938964844,285.26239013671875,295.9230651855469,297.82110595703125,293.1499938964844,293.1499938964844,283.1499938964844,22493.740234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602311730384827,1.0,0.0,0.0,3.1590378284454346,3.15905499458313,6.658906954726262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.21533203125,0.0,965.0091552734376,1895.4371337890625,0.0,1312.16064453125,0.7786327600479126,1.0,0.0,3.0,1.0,0.0
18081360,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578186035156,0.7597494721412659,0.1931745409965515,0.1746117323637008,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580017089844,0.7100987434387207,0.155408039689064,0.1486007571220398,297.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578796386719,0.7417910695075989,0.1788647025823593,0.1260532438755035,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580627441406,0.7017272710800171,0.1501448601484298,0.1436644941568374,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583068847656,0.6531410813331604,0.1216263994574546,0.5554247498512268,285.8577575683594,284.95001220703125,294.9100036621094,292.8542175292969,294.90850830078125,297.6103515625,285.8562927246094,1.0,0.2974843978881836,1.0,1.0,0.0,1.0,-1.378202199935913,1.378200650215149,1.5808484477020102e-06,1.047306776046753,1.0,1.0,0.0,60.29060745239258,81.0,28054.73828125,-0.0,290.6772766113281,1.0,283.1499938964844,285.2472839355469,295.9105224609375,297.8163146972656,293.1499938964844,293.1499938964844,283.1499938964844,23077.638671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643180847167969,1.0,0.0,0.0,3.1997766494750977,3.199794292449951,6.831760401837528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.013671875,0.0,1002.8269653320312,1895.4371337890625,0.0,1341.3460693359375,0.791379451751709,1.0,0.0,3.0,1.0,0.0
18081420,297.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.7519456148147583,0.1972679048776626,0.1782301664352417,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395080566406,0.7002658247947693,0.1572795063257217,0.1504798531532287,297.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394470214844,0.7330436110496521,0.1813753545284271,0.1278346329927444,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395080566406,0.6917333006858826,0.1518319845199585,0.145377978682518,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396301269531,0.642439067363739,0.1217701062560081,0.5565429329872131,285.8393859863281,284.95001220703125,294.9466552734375,292.8821716308594,294.9451904296875,297.5795288085937,285.8388671875,1.0,0.3045803904533386,1.0,1.0,0.0,1.0,-1.3903378248214722,1.390336275100708,1.6060988627941697e-06,1.057003617286682,1.0,1.0,0.0,65.66874694824219,69.0,28473.9765625,-0.0,308.6275634765625,1.0,283.1499938964844,285.2186889648437,295.907470703125,297.8294372558594,293.1499938964844,293.1499938964844,283.1499938964844,24417.544921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688455939292908,1.0,0.0,0.0,3.2913568019866943,3.2913753986358643,7.228417757687566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.18798828125,0.0,1091.42041015625,1895.4371337890625,0.0,1374.10107421875,0.81378173828125,1.0,0.0,3.0,1.0,0.0
18081480,297.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.7519456148147583,0.1972679048776626,0.1782301664352417,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395080566406,0.7002658247947693,0.1572795063257217,0.1504798531532287,297.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394470214844,0.7330436110496521,0.1813753545284271,0.1278346329927444,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395080566406,0.6917333006858826,0.1518319845199585,0.145377978682518,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396301269531,0.642439067363739,0.1217701062560081,0.5565429329872131,285.8393859863281,284.95001220703125,294.9466552734375,292.8821716308594,294.9451904296875,297.5795288085937,285.8388671875,1.0,0.3045803904533386,1.0,1.0,0.0,1.0,-1.3903378248214722,1.390336275100708,1.6060988627941697e-06,1.057003617286682,1.0,1.0,0.0,65.66874694824219,69.0,28473.9765625,-0.0,308.6275634765625,1.0,283.1499938964844,285.2186889648437,295.907470703125,297.8294372558594,293.1499938964844,293.1499938964844,283.1499938964844,24417.544921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688455939292908,1.0,0.0,0.0,3.2913568019866943,3.2913753986358643,7.228417757687566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.18798828125,0.0,1091.42041015625,1895.4371337890625,0.0,1374.10107421875,0.81378173828125,1.0,0.0,3.0,1.0,0.0
18081540,297.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82879638671875,0.7577747702598572,0.2018534839153289,0.1822556108236313,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.7038103342056274,0.1593901365995407,0.1524218320846557,297.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82879638671875,0.7367911338806152,0.1842197626829147,0.1297716945409774,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.6950554251670837,0.1537419110536575,0.1471332311630249,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288879394531,0.6433786749839783,0.122226133942604,0.5582517385482788,285.82879638671875,284.95001220703125,294.9833374023437,292.90972900390625,294.9818725585937,297.5563659667969,285.8287048339844,1.0,0.3058823943138122,1.0,1.0,0.0,1.0,-1.4039846658706665,1.4039829969406128,1.6348014924005838e-06,1.0679001808166504,1.0,1.0,0.0,65.74932861328125,57.0,28908.140625,-0.0,314.9048767089844,1.0,283.1499938964844,285.197265625,295.9268493652344,297.8692626953125,293.1499938964844,293.1499938964844,283.1499938964844,25688.025390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720333099365234,1.0,0.0,0.0,3.375898122787476,3.375917673110962,7.604522807014291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.642578125,0.0,1177.7015380859375,1895.4371337890625,0.0,1397.4246826171875,0.8344859480857849,1.0,0.0,3.0,1.0,0.0
18081600,297.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82879638671875,0.7577747702598572,0.2018534839153289,0.1822556108236313,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.7038103342056274,0.1593901365995407,0.1524218320846557,297.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82879638671875,0.7367911338806152,0.1842197626829147,0.1297716945409774,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.6950554251670837,0.1537419110536575,0.1471332311630249,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288879394531,0.6433786749839783,0.122226133942604,0.5582517385482788,285.82879638671875,284.95001220703125,294.9833374023437,292.90972900390625,294.9818725585937,297.5563659667969,285.8287048339844,1.0,0.3058823943138122,1.0,1.0,0.0,1.0,-1.4039846658706665,1.4039829969406128,1.6348014924005838e-06,1.0679001808166504,1.0,1.0,0.0,65.74932861328125,57.0,28908.140625,-0.0,314.9048767089844,1.0,283.1499938964844,285.197265625,295.9268493652344,297.8692626953125,293.1499938964844,293.1499938964844,283.1499938964844,25688.025390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720333099365234,1.0,0.0,0.0,3.375898122787476,3.375917673110962,7.604522807014291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.642578125,0.0,1177.7015380859375,1895.4371337890625,0.0,1397.4246826171875,0.8344859480857849,1.0,0.0,3.0,1.0,0.0
18081660,297.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.764797031879425,0.2043498903512954,0.184412270784378,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240051269531,0.709479033946991,0.1605509370565414,0.1534406691789627,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8239440917969,0.7423355579376221,0.185768187046051,0.1307950317859649,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82403564453125,0.700607180595398,0.1547945886850357,0.1480505913496017,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.6471678018569946,0.1225446313619613,0.5592683553695679,285.8238830566406,284.95001220703125,295.00262451171875,292.924072265625,295.0011901855469,297.5460510253906,285.8232116699219,1.0,0.3048524260520935,1.0,1.0,0.0,1.0,-1.411346673965454,1.41134512424469,1.6504241102666128e-06,1.0737779140472412,1.0,1.0,0.0,64.21844482421875,57.0,29153.03125,-0.0,314.54864501953125,1.0,283.1499938964844,285.1849060058594,295.9415283203125,297.897216796875,293.1499938964844,293.1499938964844,283.1499938964844,26453.080078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738736033439636,1.0,0.0,0.0,3.4258008003234863,3.42582106590271,7.831005177649786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.26708984375,0.0,1230.7039794921875,1895.4371337890625,0.0,1410.9862060546875,0.843906044960022,1.0,0.0,3.0,1.0,0.0
18081720,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.7734190821647644,0.2066222578287124,0.1863531768321991,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.7163275480270386,0.1616101413965225,0.1543455123901367,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.749392032623291,0.1871704310178756,0.1317039728164672,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.7076656818389893,0.1557559967041015,0.1488633751869201,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228454589844,0.6524710059165955,0.1228623241186142,0.5602051019668579,285.82281494140625,284.95001220703125,295.0199890136719,292.9368591308594,295.0185546875,297.53765869140625,285.82293701171875,1.0,0.303070068359375,1.0,1.0,0.0,1.0,-1.4179550409317017,1.417953372001648,1.6645312825858127e-06,1.079054594039917,1.0,1.0,0.0,62.07379531860352,45.0,29339.7265625,-0.0,312.3590393066406,1.0,283.1499938964844,285.18048095703125,295.9549560546875,297.92156982421875,293.1499938964844,293.1499938964844,283.1499938964844,26895.95703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756317615509033,1.0,0.0,0.0,3.4543590545654297,3.4543795585632324,7.962111681081296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.24609375,0.0,1261.73974609375,1895.4371337890625,0.0,1424.007568359375,0.8537275195121765,1.0,0.0,3.0,1.0,0.0
18081780,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185729980469,0.7940319180488586,0.2107549160718917,0.1898481845855713,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.7318764925003052,0.1635326743125915,0.1559489369392395,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185729980469,0.7668993473052979,0.1896969527006149,0.1333131790161132,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.7235831618309021,0.1575014591217041,0.150299847126007,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.6663140654563904,0.1234752237796783,0.5618898868560791,285.8185729980469,284.95001220703125,295.0513610839844,292.95965576171875,295.0499267578125,297.5239562988281,285.8186340332031,1.0,0.2984309494495392,1.0,1.0,0.0,1.0,-1.4297540187835691,1.4297523498535156,1.6899172123885364e-06,1.0884777307510376,1.0,1.0,0.0,56.97488021850586,45.0,29707.09765625,-0.0,305.29315185546875,1.0,283.1499938964844,285.166748046875,295.9795837402344,297.9683532714844,293.1499938964844,293.1499938964844,283.1499938964844,27951.5078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679107129573822,1.0,0.0,0.0,3.521491289138794,3.521512508392334,8.274590754808742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.45654296875,0.0,1336.740966796875,1895.4371337890625,0.0,1449.9337158203125,0.8672504425048828,1.0,0.0,3.0,1.0,0.0
18081840,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.7982751727104187,0.2114587873220443,0.1904381662607193,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.7350755929946899,0.1638587266206741,0.1562153846025467,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.7706181406974792,0.190123051404953,0.1335803419351577,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.7267307639122009,0.157797485589981,0.1505379676818847,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.6693272590637207,0.1235831752419471,0.5621690154075623,285.81890869140625,284.95001220703125,295.0566711425781,292.9635009765625,295.05523681640625,297.5218200683594,285.81915283203125,1.0,0.2974634170532226,1.0,1.0,0.0,1.0,-1.431723952293396,1.4317222833633425,1.6941806961767725e-06,1.090051531791687,1.0,1.0,0.0,55.95927429199219,33.0,29762.0625,-0.0,303.6997375488281,1.0,283.1499938964844,285.166015625,295.9834899902344,297.9756774902344,293.1499938964844,293.1499938964844,283.1499938964844,28071.6484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679695188999176,1.0,0.0,0.0,3.5290510654449463,3.529072523117065,8.310155976687383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.619140625,0.0,1345.3685302734375,1895.4371337890625,0.0,1454.3443603515625,0.8720544576644897,1.0,0.0,3.0,1.0,0.0
18081900,297.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161315917969,0.814095675945282,0.2138860523700714,0.1924691945314407,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161926269531,0.7475308775901794,0.1649793535470962,0.1571258902549743,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.816162109375,0.7850629091262817,0.19158436357975,0.134492889046669,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81622314453125,0.7387803792953491,0.1588145196437835,0.1513507217168808,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163146972656,0.6811419129371643,0.1239574328064918,0.5631170272827148,285.8161315917969,284.95001220703125,295.07501220703125,292.9765930175781,295.0735778808594,297.5146484375,285.8157043457031,1.0,0.2938845753669739,1.0,1.0,0.0,1.0,-1.4384639263153076,1.438462257385254,1.7088218555727508e-06,1.0954368114471436,1.0,1.0,0.0,52.269290924072266,33.0,29985.8828125,-0.0,297.684326171875,1.0,283.1499938964844,285.1564025878906,295.9974060058594,298.003173828125,293.1499938964844,293.1499938964844,283.1499938964844,28781.861328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818233728408813,1.0,0.0,0.0,3.573414802551269,3.573436737060547,8.520403298462043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.0791015625,0.0,1396.7470703125,1895.4371337890625,0.0,1470.36572265625,0.8801392316818237,1.0,0.0,3.0,1.0,0.0
18081960,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81610107421875,0.8317540287971497,0.2163147926330566,0.1944888532161712,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81610107421875,0.7631743550300598,0.1660918146371841,0.1580159664154052,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81610107421875,0.802680492401123,0.1930291354656219,0.1353843212127685,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81610107421875,0.7537630796432495,0.159823477268219,0.1521430909633636,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.6957800984382629,0.1243349611759185,0.564022421836853,285.81610107421875,284.95001220703125,295.09332275390625,292.98956298828125,295.0919189453125,297.5079650878906,285.81640625,1.0,0.289843887090683,1.0,1.0,0.0,1.0,-1.4450660943984983,1.4450643062591553,1.7232456457350054e-06,1.1007142066955566,1.0,1.0,0.0,48.22562789916992,25.0,30172.646484375,-0.0,290.6758117675781,1.0,283.1499938964844,285.1529541015625,296.01031494140625,298.02783203125,293.1499938964844,293.1499938964844,283.1499938964844,29227.009765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839002370834351,1.0,0.0,0.0,3.600942373275757,3.6009647846221924,8.652181691104488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.11083984375,0.0,1429.2757568359375,1895.4371337890625,0.0,1486.087158203125,0.8897020816802979,1.0,0.0,3.0,1.0,0.0
18082020,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8142395019531,0.8744532465934753,0.2211602330207824,0.1985375583171844,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.814208984375,0.8017457723617554,0.1682811379432678,0.159783124923706,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8142395019531,0.8411453366279602,0.1958599984645843,0.1371417194604873,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.814208984375,0.791165828704834,0.1618059873580932,0.1537150293588638,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141784667969,0.728362500667572,0.1250825971364975,0.5659022331237793,285.8142395019531,284.95001220703125,295.1300048828125,293.0150146484375,295.12860107421875,297.4955444335937,285.8146057128906,1.0,0.2822658121585846,1.0,1.0,0.0,1.0,-1.4583011865615845,1.4582993984222412,1.7523951783005032e-06,1.1112887859344482,1.0,1.0,0.0,40.52913284301758,25.0,30577.1171875,-0.0,277.4343566894531,1.0,283.1499938964844,285.14111328125,296.0355834960937,298.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,30371.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880431771278381,1.0,0.0,0.0,3.670773267745972,3.670796632766724,8.991008826342295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.0595703125,0.0,1514.05029296875,1895.4371337890625,0.0,1517.699951171875,0.906848967075348,1.0,0.0,3.0,1.0,0.0
18082080,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8142395019531,0.8744532465934753,0.2211602330207824,0.1985375583171844,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.814208984375,0.8017457723617554,0.1682811379432678,0.159783124923706,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8142395019531,0.8411453366279602,0.1958599984645843,0.1371417194604873,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.814208984375,0.791165828704834,0.1618059873580932,0.1537150293588638,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141784667969,0.728362500667572,0.1250825971364975,0.5659022331237793,285.8142395019531,284.95001220703125,295.1300048828125,293.0150146484375,295.12860107421875,297.4955444335937,285.8146057128906,1.0,0.2822658121585846,1.0,1.0,0.0,1.0,-1.4583011865615845,1.4582993984222412,1.7523951783005032e-06,1.1112887859344482,1.0,1.0,0.0,40.52913284301758,25.0,30577.1171875,-0.0,277.4343566894531,1.0,283.1499938964844,285.14111328125,296.0355834960937,298.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,30371.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880431771278381,1.0,0.0,0.0,3.670773267745972,3.670796632766724,8.991008826342295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.0595703125,0.0,1514.05029296875,1895.4371337890625,0.0,1517.699951171875,0.906848967075348,1.0,0.0,3.0,1.0,0.0
18082140,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138427734375,0.9204939007759094,0.2260056138038635,0.2026587128639221,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81378173828125,0.8374758362770081,0.1704028695821762,0.16157928109169,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.8801682591438293,0.1985917538404464,0.1388985216617584,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8137512207031,0.827226459980011,0.1637234389781952,0.1553173512220382,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136901855469,0.7586092948913574,0.1257961243391037,0.5680779814720154,285.8138122558594,284.95001220703125,295.1666564941406,293.0397644042969,295.165283203125,297.4842834472656,285.8143615722656,1.0,0.2775867581367492,1.0,1.0,0.0,1.0,-1.472048282623291,1.4720464944839478,1.7829920579970349e-06,1.1222540140151978,1.0,1.0,0.0,35.05751037597656,25.0,30985.451171875,-0.0,269.7257995605469,1.0,283.1499938964844,285.130859375,296.0599365234375,298.1268615722656,293.1499938964844,293.1499938964844,283.1499938964844,31507.998046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692089855670929,1.0,0.0,0.0,3.738818407058716,3.738842487335205,9.3274309165281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.20703125,0.0,1599.8189697265625,1895.4371337890625,0.0,1548.8953857421875,0.9235601425170898,1.0,0.0,3.0,1.0,0.0
18082200,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138427734375,0.9204939007759094,0.2260056138038635,0.2026587128639221,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81378173828125,0.8374758362770081,0.1704028695821762,0.16157928109169,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.8801682591438293,0.1985917538404464,0.1388985216617584,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8137512207031,0.827226459980011,0.1637234389781952,0.1553173512220382,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136901855469,0.7586092948913574,0.1257961243391037,0.5680779814720154,285.8138122558594,284.95001220703125,295.1666564941406,293.0397644042969,295.165283203125,297.4842834472656,285.8143615722656,1.0,0.2775867581367492,1.0,1.0,0.0,1.0,-1.472048282623291,1.4720464944839478,1.7829920579970349e-06,1.1222540140151978,1.0,1.0,0.0,35.05751037597656,25.0,30985.451171875,-0.0,269.7257995605469,1.0,283.1499938964844,285.130859375,296.0599365234375,298.1268615722656,293.1499938964844,293.1499938964844,283.1499938964844,31507.998046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692089855670929,1.0,0.0,0.0,3.738818407058716,3.738842487335205,9.3274309165281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.20703125,0.0,1599.8189697265625,1895.4371337890625,0.0,1548.8953857421875,0.9235601425170898,1.0,0.0,3.0,1.0,0.0
18082260,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148498535156,0.9680217504501344,0.2309287041425705,0.2068998366594314,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.8725570440292358,0.1724431663751602,0.1633630841970443,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.920856475830078,0.2012109458446502,0.1406242549419403,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81475830078125,0.8609091639518738,0.1655687242746353,0.1569149941205978,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.814697265625,0.7896962761878967,0.126457080245018,0.5703279972076416,285.8148498535156,284.95001220703125,295.2033386230469,293.06378173828125,295.20196533203125,297.47430419921875,285.8154296875,1.0,0.27474445104599,1.0,1.0,0.0,1.0,-1.485972285270691,1.4859704971313477,1.8143294937544847e-06,1.133354902267456,1.0,1.0,0.0,31.17386245727539,25.0,31393.26171875,-0.0,265.94775390625,1.0,283.1499938964844,285.1220092773437,296.08367919921875,298.1753234863281,293.1499938964844,293.1499938964844,283.1499938964844,32632.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960839033126831,1.0,0.0,0.0,3.8049488067626953,3.804973840713501,9.66030711424537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.44140625,0.0,1686.2200927734375,1895.4371337890625,0.0,1579.986083984375,0.9398061633110046,1.0,0.0,3.0,1.0,0.0
18082320,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148498535156,0.9680217504501344,0.2309287041425705,0.2068998366594314,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.8725570440292358,0.1724431663751602,0.1633630841970443,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.920856475830078,0.2012109458446502,0.1406242549419403,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81475830078125,0.8609091639518738,0.1655687242746353,0.1569149941205978,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.814697265625,0.7896962761878967,0.126457080245018,0.5703279972076416,285.8148498535156,284.95001220703125,295.2033386230469,293.06378173828125,295.20196533203125,297.47430419921875,285.8154296875,1.0,0.27474445104599,1.0,1.0,0.0,1.0,-1.485972285270691,1.4859704971313477,1.8143294937544847e-06,1.133354902267456,1.0,1.0,0.0,31.17386245727539,25.0,31393.26171875,-0.0,265.94775390625,1.0,283.1499938964844,285.1220092773437,296.08367919921875,298.1753234863281,293.1499938964844,293.1499938964844,283.1499938964844,32632.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960839033126831,1.0,0.0,0.0,3.8049488067626953,3.804973840713501,9.66030711424537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.44140625,0.0,1686.2200927734375,1895.4371337890625,0.0,1579.986083984375,0.9398061633110046,1.0,0.0,3.0,1.0,0.0
18082380,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.9950387477874756,0.2345727384090423,0.2100813388824463,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81500244140625,0.8990111351013184,0.1739001721143722,0.1646626144647598,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81500244140625,0.9525103569030762,0.203077957034111,0.1418733149766922,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81500244140625,0.8865124583244324,0.1668844670057296,0.1580804884433746,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.8121240735054016,0.1269099563360214,0.5719694495201111,285.81500244140625,284.95001220703125,295.23052978515625,293.0810852050781,295.2291564941406,297.4674072265625,285.8153381347656,1.0,0.2735105454921722,1.0,1.0,0.0,1.0,-1.496220946311951,1.4962191581726074,1.837620175138e-06,1.1415237188339231,1.0,1.0,0.0,29.012046813964844,25.0,31700.638671875,-0.0,264.886474609375,1.0,283.1499938964844,285.1141967773437,296.1009521484375,298.2112731933594,293.1499938964844,293.1499938964844,283.1499938964844,33545.1640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990383267402649,1.0,0.0,0.0,3.857793092727661,3.857818841934204,9.930500937116449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.1826171875,0.0,1757.456787109375,1895.4371337890625,0.0,1603.172119140625,0.9498810172080994,1.0,0.0,3.0,1.0,0.0
18082440,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.9946601986885072,0.2360778152942657,0.2076150923967361,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8146057128906,0.9030593633651732,0.1743882447481155,0.1651215702295303,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.9571008086204528,0.2037043571472168,0.1423099488019943,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8146057128906,0.8904387950897217,0.1673237830400467,0.1584932655096054,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8146057128906,0.8151038289070129,0.1270550638437271,0.5725955367088318,285.8145751953125,284.95001220703125,295.239990234375,293.0870056152344,295.2386169433594,297.4656982421875,285.8143920898437,1.0,0.2731088101863861,1.0,1.0,0.0,1.0,-1.495907187461853,1.4959052801132202,1.837081867961388e-06,1.141443133354187,1.0,1.0,0.0,28.732641220092773,28.0,31741.203125,-0.0,263.982177734375,1.0,283.1499938964844,285.111328125,296.1062927246094,298.22137451171875,293.1499938964844,293.1499938964844,283.04998779296875,33746.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999796032905579,1.0,0.0,0.0,3.869343042373657,3.8693687915802,9.990051239583408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.32080078125,0.0,1773.2890625,1895.4371337890625,0.0,1610.59228515625,0.9546298980712892,1.0,0.0,3.0,1.0,0.0
18082500,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.9881286025047302,0.2395165264606475,0.2021186500787735,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.763916015625,0.9052624106407166,0.175276905298233,0.1659985333681106,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630310058594,0.9596325159072876,0.2048440873622894,0.1431406885385513,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.8924677968025208,0.1681196540594101,0.1592815965414047,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662658691406,0.8160874843597412,0.1273028552532196,0.5738081336021423,285.7625732421875,284.95001220703125,295.2583312988281,293.0982666015625,295.2569580078125,297.4642639160156,285.752685546875,1.0,0.2727920711040497,1.0,1.0,0.0,1.0,-1.493694305419922,1.4936925172805786,1.8321915149499544e-06,1.139826416969299,1.0,1.0,0.0,28.650781631469727,28.0,32067.75390625,-0.0,262.8315124511719,1.0,283.0668640136719,285.0387268066406,296.1348571777344,298.29815673828125,293.1499938964844,293.1499938964844,283.04998779296875,34330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046525478363037,1.0,0.0,0.0,3.9026811122894287,3.90270733833313,1.0162941634916931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.9326171875,0.0,1819.5211181640625,1895.4371337890625,0.0,1647.6617431640625,0.9608917832374572,1.0,0.0,3.0,1.0,0.0
18082560,297.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.9861770272254944,0.2438647150993347,0.1975746899843216,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222900390625,0.9119712710380554,0.1760823130607605,0.1667724549770355,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.966455340385437,0.2058788239955902,0.143878161907196,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.8985823392868042,0.1688345223665237,0.1599691957235336,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232971191406,0.8205117583274841,0.1275165826082229,0.5747179388999939,285.7218017578125,284.95001220703125,295.27667236328125,293.1093139648437,295.2752990722656,297.4667663574219,285.7202453613281,1.0,0.2728378474712372,1.0,1.0,0.0,1.0,-1.4965912103652954,1.4965893030166626,1.8384747590971529e-06,1.141827940940857,1.0,1.0,0.0,28.28914260864257,31.0,32138.0078125,-0.0,262.3475341796875,1.0,283.0526428222656,285.00860595703125,296.13775634765625,298.2911376953125,293.1499938964844,293.1499938964844,282.75,34705.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072302103042603,1.0,0.0,0.0,3.9239308834075928,3.923957347869873,1.0273914767822134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.95068359375,0.0,1849.4046630859373,1895.4371337890625,0.0,1668.27294921875,0.9659480452537536,1.0,0.0,3.0,1.0,0.0
18082620,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.9742506742477416,0.2515876591205597,0.2247575968503952,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.8643266558647156,0.1794572919607162,0.1691097021102905,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4177551269531,0.9129559993743896,0.2105040103197097,0.1464172601699829,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.8523507118225098,0.1719578057527542,0.1620709002017974,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315490722656,0.7757906913757324,0.127590537071228,0.5765523910522461,285.42218017578125,284.95001220703125,295.3133239746094,293.1307067871094,295.31182861328125,297.4765625,285.3846740722656,1.0,0.2713335752487182,1.0,1.0,0.0,1.0,-1.4281549453735352,1.4281532764434814,1.684760718489997e-06,1.0854833126068115,1.0,1.0,0.0,32.24390411376953,34.0,31553.19921875,-0.0,262.7417297363281,1.0,282.75567626953125,284.64263916015625,296.1697998046875,298.35992431640625,293.1499938964844,293.1499938964844,282.45001220703125,35226.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197833061218262,1.0,0.0,0.0,3.953290224075317,3.953317165374756,1.04282310076087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.71044921875,0.0,1891.2286376953125,1895.4371337890625,0.0,1770.239013671875,0.9729328751564026,1.0,0.0,3.0,1.0,0.0
18082680,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.9742506742477416,0.2515876591205597,0.2247575968503952,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.8643266558647156,0.1794572919607162,0.1691097021102905,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4177551269531,0.9129559993743896,0.2105040103197097,0.1464172601699829,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.8523507118225098,0.1719578057527542,0.1620709002017974,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315490722656,0.7757906913757324,0.127590537071228,0.5765523910522461,285.42218017578125,284.95001220703125,295.3133239746094,293.1307067871094,295.31182861328125,297.4765625,285.3846740722656,1.0,0.2713335752487182,1.0,1.0,0.0,1.0,-1.4281549453735352,1.4281532764434814,1.684760718489997e-06,1.0854833126068115,1.0,1.0,0.0,32.24390411376953,34.0,31553.19921875,-0.0,262.7417297363281,1.0,282.75567626953125,284.64263916015625,296.1697998046875,298.35992431640625,293.1499938964844,293.1499938964844,282.45001220703125,35226.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197833061218262,1.0,0.0,0.0,3.953290224075317,3.953317165374756,1.04282310076087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.71044921875,0.0,1891.2286376953125,1895.4371337890625,0.0,1770.239013671875,0.9729328751564026,1.0,0.0,3.0,1.0,0.0
18082740,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.98674213886261,0.2572593688964844,0.1988499611616134,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.917390525341034,0.1791688203811645,0.1701384782791137,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.9718891978263856,0.2097361087799072,0.1470058709383011,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.9030289053916932,0.1715757995843887,0.1629946827888488,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753295898437,0.8199378848075867,0.1276118606328964,0.57594895362854,285.2735595703125,284.95001220703125,295.3500061035156,293.1510925292969,295.3486328125,297.4591369628906,285.271240234375,1.0,0.2750286161899566,1.0,1.0,0.0,1.0,-1.508789300918579,1.5087873935699463,1.867461605797871e-06,1.1525002717971802,1.0,1.0,0.0,28.65036964416504,52.0,34262.5859375,0.0,268.9634094238281,1.0,282.4547424316406,284.5181579589844,296.1998291015625,298.502197265625,293.1499938964844,293.1499938964844,282.1499938964844,35539.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313824892044067,1.0,0.0,0.0,3.970800638198853,3.97082781791687,1.0520816431380808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.9228515625,0.0,1916.4708251953125,1895.4371337890625,0.0,1866.6673583984373,0.9770982265472412,1.0,0.0,3.0,1.0,0.0
18082800,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.98674213886261,0.2572593688964844,0.1988499611616134,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.917390525341034,0.1791688203811645,0.1701384782791137,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.9718891978263856,0.2097361087799072,0.1470058709383011,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.9030289053916932,0.1715757995843887,0.1629946827888488,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753295898437,0.8199378848075867,0.1276118606328964,0.57594895362854,285.2735595703125,284.95001220703125,295.3500061035156,293.1510925292969,295.3486328125,297.4591369628906,285.271240234375,1.0,0.2750286161899566,1.0,1.0,0.0,1.0,-1.508789300918579,1.5087873935699463,1.867461605797871e-06,1.1525002717971802,1.0,1.0,0.0,28.65036964416504,52.0,34262.5859375,0.0,268.9634094238281,1.0,282.4547424316406,284.5181579589844,296.1998291015625,298.502197265625,293.1499938964844,293.1499938964844,282.1499938964844,35539.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313824892044067,1.0,0.0,0.0,3.970800638198853,3.97082781791687,1.0520816431380808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.9228515625,0.0,1916.4708251953125,1895.4371337890625,0.0,1866.6673583984373,0.9770982265472412,1.0,0.0,3.0,1.0,0.0
18082860,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9977453351020812,0.2578521966934204,0.2306293398141861,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8840265274047852,0.1792149543762207,0.1702265590429306,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9361882209777832,0.2099474966526031,0.1471218466758728,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.871029794216156,0.1714761704206466,0.1629529446363449,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7910122871398926,0.1270771771669387,0.5746462345123291,285.0787048339844,284.95001220703125,295.3866577148437,293.1694030761719,295.3853454589844,297.4271545410156,285.0804748535156,1.0,0.2847263813018799,1.0,1.0,0.0,1.0,-1.543073058128357,1.543071150779724,1.946847760336823e-06,1.1791337728500366,1.0,1.0,0.0,32.33342361450195,55.0,35771.01953125,0.0,294.416748046875,1.0,282.15631103515625,284.3033752441406,296.2223815917969,298.6126708984375,293.1499938964844,293.1499938964844,281.8500061035156,35725.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452407479286194,1.0,0.0,0.0,3.981213808059693,3.981241226196289,1.057606937138189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.4921875,0.0,1931.588134765625,1895.4371337890625,0.0,1984.4205322265625,0.9795750975608826,1.0,0.0,3.0,1.0,0.0
18082920,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9977453351020812,0.2578521966934204,0.2306293398141861,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8840265274047852,0.1792149543762207,0.1702265590429306,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9361882209777832,0.2099474966526031,0.1471218466758728,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.871029794216156,0.1714761704206466,0.1629529446363449,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7910122871398926,0.1270771771669387,0.5746462345123291,285.0787048339844,284.95001220703125,295.3866577148437,293.1694030761719,295.3853454589844,297.4271545410156,285.0804748535156,1.0,0.2847263813018799,1.0,1.0,0.0,1.0,-1.543073058128357,1.543071150779724,1.946847760336823e-06,1.1791337728500366,1.0,1.0,0.0,32.33342361450195,55.0,35771.01953125,0.0,294.416748046875,1.0,282.15631103515625,284.3033752441406,296.2223815917969,298.6126708984375,293.1499938964844,293.1499938964844,281.8500061035156,35725.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452407479286194,1.0,0.0,0.0,3.981213808059693,3.981241226196289,1.057606937138189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.4921875,0.0,1931.588134765625,1895.4371337890625,0.0,1984.4205322265625,0.9795750975608826,1.0,0.0,3.0,1.0,0.0
18082980,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9445450901985168,0.2569510638713836,0.2314920574426651,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8342998027801514,0.1792522668838501,0.1705628335475921,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8783960342407227,0.2102213352918625,0.1475360840559005,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8228393793106079,0.1713584810495376,0.1631432622671127,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7442227005958557,0.1260635256767273,0.5718967914581299,284.87408447265625,284.95001220703125,295.42333984375,293.1847229003906,295.4219970703125,297.3873596191406,284.8754272460937,1.0,0.2923659682273865,1.0,1.0,0.0,1.0,-1.5418068170547483,1.5418047904968262,1.945610620168736e-06,1.1797431707382202,0.9172466993331908,0.9172466993331908,0.0,39.24839019775391,58.0,36539.79296875,0.0,312.002685546875,1.0,281.85504150390625,284.0848693847656,296.23272705078125,298.6912841796875,293.1499938964844,293.1499938964844,281.54998779296875,38927.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583001255989075,1.0,0.0,0.0,3.91218900680542,3.9122161865234375,1.021252046484733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.32568359375,0.0,1868.3797607421875,1895.4371337890625,0.0,2097.679443359375,0.965315282344818,1.0,0.0,3.0,1.0,0.0
18083040,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9445450901985168,0.2569510638713836,0.2314920574426651,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8342998027801514,0.1792522668838501,0.1705628335475921,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8783960342407227,0.2102213352918625,0.1475360840559005,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8228393793106079,0.1713584810495376,0.1631432622671127,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7442227005958557,0.1260635256767273,0.5718967914581299,284.87408447265625,284.95001220703125,295.42333984375,293.1847229003906,295.4219970703125,297.3873596191406,284.8754272460937,1.0,0.2923659682273865,1.0,1.0,0.0,1.0,-1.5418068170547483,1.5418047904968262,1.945610620168736e-06,1.1797431707382202,0.9172466993331908,0.9172466993331908,0.0,39.24839019775391,58.0,36539.79296875,0.0,312.002685546875,1.0,281.85504150390625,284.0848693847656,296.23272705078125,298.6912841796875,293.1499938964844,293.1499938964844,281.54998779296875,38927.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583001255989075,1.0,0.0,0.0,3.91218900680542,3.9122161865234375,1.021252046484733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.32568359375,0.0,1868.3797607421875,1895.4371337890625,0.0,2097.679443359375,0.965315282344818,1.0,0.0,3.0,1.0,0.0
18083100,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.9233207106590272,0.2577835023403168,0.2320753186941146,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.8186909556388855,0.1792649179697036,0.170692041516304,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.8608496189117432,0.2103465795516967,0.14771169424057,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.806867241859436,0.1712939441204071,0.1631992608308792,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.7294179797172546,0.1255120486021042,0.5699966549873352,284.7652282714844,284.95001220703125,295.4416809082031,293.1913146972656,295.4403381347656,297.37518310546875,284.7515563964844,1.0,0.2956582009792328,1.0,1.0,0.0,1.0,-1.5406583547592163,1.5406564474105835,1.94323774849181e-06,1.1791449785232544,0.8055974841117859,0.8055974841117859,0.0,42.23313522338867,58.0,37005.41796875,0.0,319.2857971191406,1.0,281.5947265625,283.954345703125,296.25274658203125,298.8008728027344,293.1499938964844,293.1499938964844,281.54998779296875,44469.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651256918907166,1.0,0.0,0.0,3.752934217453003,3.752960681915283,9.397994631399342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.65087890625,0.0,1715.8900146484375,1895.4371337890625,0.0,2157.678955078125,0.930578351020813,1.0,0.0,3.0,1.0,0.0
18083160,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.907378077507019,0.2590058743953705,0.2330528646707534,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.80560702085495,0.1793258637189865,0.1708087772130966,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8472245931625366,0.2105318754911422,0.1478737145662307,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.7931933999061584,0.1712767034769058,0.1632436960935592,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.7173046469688416,0.1250016093254089,0.5680366158485413,284.8183288574219,284.95001220703125,295.4599914550781,293.1972351074219,295.45867919921875,297.3656616210937,284.8382568359375,1.0,0.2986815571784973,1.0,1.0,0.0,1.0,-1.5398660898208618,1.5398640632629397,1.9415606402617414e-06,1.1786943674087524,0.781819224357605,0.781819224357605,0.0,44.9627799987793,46.0,36459.609375,0.0,326.0613098144531,1.0,281.5574645996094,284.0776062011719,296.2092590332031,298.6634216308594,293.1499938964844,293.1499938964844,281.8500061035156,48045.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641377449035645,1.0,0.0,0.0,3.4388582706451416,3.438882350921631,7.890815254540939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.82958984375,0.0,1395.6207275390625,1895.4371337890625,0.0,2148.962158203125,0.8697595596313477,1.0,0.0,3.0,1.0,0.0
