time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083220,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9113580584526062,0.2631927132606506,0.2363927811384201,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8060458302497864,0.180267721414566,0.1714805960655212,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8480152487754822,0.2119238376617431,0.1486505717039108,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7934024930000305,0.1720367968082428,0.1637498289346695,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7157866954803467,0.1246692463755607,0.5656331181526184,285.0334167480469,284.95001220703125,295.4966735839844,293.2071228027344,295.4953308105469,297.3609924316406,285.0303649902344,1.0,0.2988556027412414,1.0,1.0,0.0,1.0,-1.5433334112167358,1.543331503868103,1.949653096744441e-06,1.1813504695892334,0.9367013573646544,0.9367013573646544,0.0,45.16048812866211,34.0,36271.0625,0.0,328.25738525390625,1.0,281.8413391113281,284.2513732910156,296.1434326171875,298.4977111816406,293.1499938964844,293.1499938964844,281.54998779296875,32699.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456077337265015,1.0,0.0,0.0,3.600473642349243,3.600496768951416,8.649930123283411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.33837890625,0.0,1454.405029296875,1895.4371337890625,0.0,1987.5740966796875,0.8919079303741455,1.0,0.0,3.0,1.0,0.0
18083280,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9113580584526062,0.2631927132606506,0.2363927811384201,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8060458302497864,0.180267721414566,0.1714805960655212,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8480152487754822,0.2119238376617431,0.1486505717039108,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7934024930000305,0.1720367968082428,0.1637498289346695,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7157866954803467,0.1246692463755607,0.5656331181526184,285.0334167480469,284.95001220703125,295.4966735839844,293.2071228027344,295.4953308105469,297.3609924316406,285.0303649902344,1.0,0.2988556027412414,1.0,1.0,0.0,1.0,-1.5433334112167358,1.543331503868103,1.949653096744441e-06,1.1813504695892334,0.9367013573646544,0.9367013573646544,0.0,45.16048812866211,34.0,36271.0625,0.0,328.25738525390625,1.0,281.8413391113281,284.2513732910156,296.1434326171875,298.4977111816406,293.1499938964844,293.1499938964844,281.54998779296875,32699.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456077337265015,1.0,0.0,0.0,3.600473642349243,3.600496768951416,8.649930123283411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.33837890625,0.0,1454.405029296875,1895.4371337890625,0.0,1987.5740966796875,0.8919079303741455,1.0,0.0,3.0,1.0,0.0
18083340,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9399935007095336,0.2666806876659393,0.2396428883075714,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8244572281837463,0.1809668987989425,0.1721312999725341,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8680621981620789,0.2128781080245971,0.1493520736694336,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8123329877853394,0.1725780963897705,0.164243534207344,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7300485968589783,0.1242892891168594,0.5636178851127625,284.8707580566406,284.95001220703125,295.5333251953125,293.21453857421875,295.5320129394531,297.353515625,284.8810729980469,1.0,0.2950347065925598,1.0,1.0,0.0,1.0,-1.5470350980758667,1.5470330715179443,1.9585456811910262e-06,1.1843957901000977,0.808870255947113,0.808870255947113,0.0,41.63962936401367,25.0,36689.421875,0.0,320.7834777832031,1.0,281.557861328125,284.1080322265625,296.2411193847656,298.6891174316406,293.1499938964844,293.1499938964844,281.8500061035156,41702.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559670209884644,1.0,0.0,0.0,3.42702317237854,3.427046298980713,7.836595159460558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.5380859375,0.0,1339.017333984375,1895.4371337890625,0.0,2077.29345703125,0.8601552844047546,1.0,0.0,3.0,1.0,0.0
18083400,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9399935007095336,0.2666806876659393,0.2396428883075714,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8244572281837463,0.1809668987989425,0.1721312999725341,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8680621981620789,0.2128781080245971,0.1493520736694336,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8123329877853394,0.1725780963897705,0.164243534207344,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7300485968589783,0.1242892891168594,0.5636178851127625,284.8707580566406,284.95001220703125,295.5333251953125,293.21453857421875,295.5320129394531,297.353515625,284.8810729980469,1.0,0.2950347065925598,1.0,1.0,0.0,1.0,-1.5470350980758667,1.5470330715179443,1.9585456811910262e-06,1.1843957901000977,0.808870255947113,0.808870255947113,0.0,41.63962936401367,25.0,36689.421875,0.0,320.7834777832031,1.0,281.557861328125,284.1080322265625,296.2411193847656,298.6891174316406,293.1499938964844,293.1499938964844,281.8500061035156,41702.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559670209884644,1.0,0.0,0.0,3.42702317237854,3.427046298980713,7.836595159460558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.5380859375,0.0,1339.017333984375,1895.4371337890625,0.0,2077.29345703125,0.8601552844047546,1.0,0.0,3.0,1.0,0.0
18083460,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9832586646080016,0.2710151076316833,0.2430349886417389,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8569028377532959,0.1820322722196579,0.172773852944374,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9052680134773254,0.2143104374408722,0.1500509083271026,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8438387513160706,0.1734762340784073,0.1647328734397888,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7569620609283447,0.1242158263921737,0.5616900324821472,285.0559387207031,284.95001220703125,295.57000732421875,293.2196655273437,295.56866455078125,297.3527526855469,285.0513000488281,1.0,0.2893963456153869,1.0,1.0,0.0,1.0,-1.550987958908081,1.5509859323501587,1.9684900962602114e-06,1.1880301237106323,0.963779866695404,0.963779866695404,0.0,36.41157150268555,25.0,36486.40625,0.0,308.8866577148437,1.0,281.8415222167969,284.2625427246094,296.18438720703125,298.553466796875,293.1499938964844,293.1499938964844,281.54998779296875,31263.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442300915718079,1.0,0.0,0.0,3.607619285583496,3.607641935348511,8.684297085892467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.458984375,0.0,1451.5006103515625,1895.4371337890625,0.0,1975.7451171875,0.8924024701118469,1.0,0.0,3.0,1.0,0.0
18083520,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9832586646080016,0.2710151076316833,0.2430349886417389,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8569028377532959,0.1820322722196579,0.172773852944374,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9052680134773254,0.2143104374408722,0.1500509083271026,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8438387513160706,0.1734762340784073,0.1647328734397888,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7569620609283447,0.1242158263921737,0.5616900324821472,285.0559387207031,284.95001220703125,295.57000732421875,293.2196655273437,295.56866455078125,297.3527526855469,285.0513000488281,1.0,0.2893963456153869,1.0,1.0,0.0,1.0,-1.550987958908081,1.5509859323501587,1.9684900962602114e-06,1.1880301237106323,0.963779866695404,0.963779866695404,0.0,36.41157150268555,25.0,36486.40625,0.0,308.8866577148437,1.0,281.8415222167969,284.2625427246094,296.18438720703125,298.553466796875,293.1499938964844,293.1499938964844,281.54998779296875,31263.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442300915718079,1.0,0.0,0.0,3.607619285583496,3.607641935348511,8.684297085892467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.458984375,0.0,1451.5006103515625,1895.4371337890625,0.0,1975.7451171875,0.8924024701118469,1.0,0.0,3.0,1.0,0.0
18083580,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9964064955711364,0.2752449214458465,0.2288109064102172,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8904148936271667,0.1827161163091659,0.1734303086996078,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9456912875175476,0.215184286236763,0.1507112383842468,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8758537173271179,0.1740187704563141,0.1652468144893646,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7847915291786194,0.1239395290613174,0.5602220892906189,284.8576965332031,284.95001220703125,295.6066589355469,293.22265625,295.6053466796875,297.3502197265625,284.8648681640625,1.0,0.2856759130954742,1.0,1.0,0.0,1.0,-1.5565779209136963,1.5565760135650637,1.978943146241363e-06,1.1898415088653564,0.8179641962051392,0.8179641962051392,0.0,32.51509094238281,25.0,36886.80078125,0.0,296.9188842773437,1.0,281.5576171875,284.07861328125,296.26544189453125,298.7333374023437,293.1499938964844,293.1499938964844,281.8500061035156,40901.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579358816146851,1.0,0.0,0.0,3.4819648265838623,3.481987953186035,8.089879202088923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.4423828125,0.0,1389.1175537109375,1895.4371337890625,0.0,2094.49267578125,0.8708912134170532,1.0,0.0,3.0,1.0,0.0
18083640,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9964064955711364,0.2752449214458465,0.2288109064102172,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8904148936271667,0.1827161163091659,0.1734303086996078,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9456912875175476,0.215184286236763,0.1507112383842468,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8758537173271179,0.1740187704563141,0.1652468144893646,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7847915291786194,0.1239395290613174,0.5602220892906189,284.8576965332031,284.95001220703125,295.6066589355469,293.22265625,295.6053466796875,297.3502197265625,284.8648681640625,1.0,0.2856759130954742,1.0,1.0,0.0,1.0,-1.5565779209136963,1.5565760135650637,1.978943146241363e-06,1.1898415088653564,0.8179641962051392,0.8179641962051392,0.0,32.51509094238281,25.0,36886.80078125,0.0,296.9188842773437,1.0,281.5576171875,284.07861328125,296.26544189453125,298.7333374023437,293.1499938964844,293.1499938964844,281.8500061035156,40901.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579358816146851,1.0,0.0,0.0,3.4819648265838623,3.481987953186035,8.089879202088923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.4423828125,0.0,1389.1175537109375,1895.4371337890625,0.0,2094.49267578125,0.8708912134170532,1.0,0.0,3.0,1.0,0.0
18083700,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9974405169487,0.2791013121604919,0.2340768724679947,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8851924538612366,0.1829850375652313,0.1736586987972259,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9396198987960817,0.2155819535255432,0.1509395390748977,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.870698094367981,0.1742150485515594,0.1654109358787536,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7795476317405701,0.1238323748111724,0.5595834255218506,285.01397705078125,284.95001220703125,295.625,293.2234191894531,295.6236572265625,297.3573608398437,285.0281982421875,1.0,0.2836465835571289,1.0,1.0,0.0,1.0,-1.537869572639465,1.5378676652908323,1.934753527166322e-06,1.1751762628555298,0.9135795831680298,0.9135795831680298,0.0,32.76444625854492,25.0,36135.4375,0.0,293.7002868652344,1.0,281.7958068847656,284.24920654296875,296.18511962890625,298.5152282714844,293.1499938964844,293.1499938964844,281.8500061035156,34897.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497777342796326,1.0,0.0,0.0,3.505391836166382,3.5054142475128174,8.199104399864154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.599609375,0.0,1370.238037109375,1895.4371337890625,0.0,2023.52880859375,0.8752302527427673,1.0,0.0,3.0,1.0,0.0
18083760,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9961052536964417,0.2832649052143097,0.2274370640516281,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8930143713951111,0.1835550963878631,0.1740736365318298,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9489191770553588,0.2163398712873459,0.151367574930191,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8781895041465759,0.1747074276208877,0.1657536327838897,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7856912612915039,0.1238903924822807,0.5594132542610168,285.0304260253906,284.95001220703125,295.6433410644531,293.2237243652344,295.6419982910156,297.36602783203125,285.0259704589844,1.0,0.2820553481578827,1.0,1.0,0.0,1.0,-1.533908128738403,1.5339062213897705,1.9267138213763246e-06,1.1732137203216553,0.9517295360565186,0.9517295360565186,0.0,31.9628849029541,28.0,36221.09765625,0.0,289.2554931640625,1.0,281.8411560058594,284.2341003417969,296.1863098144531,298.55126953125,293.1499938964844,293.1499938964844,281.54998779296875,32080.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456415891647339,1.0,0.0,0.0,3.622669219970703,3.622692346572876,8.756905458540132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.60498046875,0.0,1473.8668212890625,1895.4371337890625,0.0,1987.8651123046875,0.8963841199874878,1.0,0.0,3.0,1.0,0.0
18083820,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9946616291999816,0.2912740409374237,0.2215322256088256,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9005731344223022,0.1841609328985214,0.1747814565896988,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9575486779212952,0.2171135991811752,0.1520489603281021,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8853883743286133,0.1751830577850341,0.166331335902214,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7910367846488953,0.1237414553761482,0.5590237379074097,284.8504943847656,284.95001220703125,295.67999267578125,293.2229919433594,295.6786499023437,297.3819274902344,284.8614501953125,1.0,0.2805499732494354,1.0,1.0,0.0,1.0,-1.528704047203064,1.5287021398544312,1.9117903775622835e-06,1.1665524244308472,0.8035365343093872,0.8035365343093872,0.0,31.169363021850582,46.0,36389.25390625,0.0,284.82049560546875,1.0,281.55767822265625,284.0807800292969,296.2520446777344,298.693359375,293.1499938964844,293.1499938964844,281.8500061035156,42386.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563501000404358,1.0,0.0,0.0,3.4335062503814697,3.4335293769836426,7.866272540013597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.70654296875,0.0,1350.3314208984375,1895.4371337890625,0.0,2080.63623046875,0.8618684411048889,1.0,0.0,3.0,1.0,0.0
18083880,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9946616291999816,0.2912740409374237,0.2215322256088256,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9005731344223022,0.1841609328985214,0.1747814565896988,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9575486779212952,0.2171135991811752,0.1520489603281021,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8853883743286133,0.1751830577850341,0.166331335902214,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7910367846488953,0.1237414553761482,0.5590237379074097,284.8504943847656,284.95001220703125,295.67999267578125,293.2229919433594,295.6786499023437,297.3819274902344,284.8614501953125,1.0,0.2805499732494354,1.0,1.0,0.0,1.0,-1.528704047203064,1.5287021398544312,1.9117903775622835e-06,1.1665524244308472,0.8035365343093872,0.8035365343093872,0.0,31.169363021850582,46.0,36389.25390625,0.0,284.82049560546875,1.0,281.55767822265625,284.0807800292969,296.2520446777344,298.693359375,293.1499938964844,293.1499938964844,281.8500061035156,42386.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563501000404358,1.0,0.0,0.0,3.4335062503814697,3.4335293769836426,7.866272540013597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.70654296875,0.0,1350.3314208984375,1895.4371337890625,0.0,2080.63623046875,0.8618684411048889,1.0,0.0,3.0,1.0,0.0
18083940,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9980181455612184,0.2972515821456909,0.2375396639108657,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8848720788955688,0.1851511001586914,0.1756182014942169,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9397168755531312,0.2184150218963623,0.1528455466032028,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8699642419815063,0.1760240197181701,0.1670347899198532,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7762286067008972,0.1238819882273674,0.5594332218170166,285.0607604980469,284.95001220703125,295.7166748046875,293.2206726074219,295.71533203125,297.39019775390625,285.0586242675781,1.0,0.2868418991565704,1.0,1.0,0.0,1.0,-1.5511976480484009,1.551195740699768,1.9635731405287515e-06,1.1832504272460938,0.9690485000610352,0.9690485000610352,0.0,33.370540618896484,64.0,36474.5078125,0.0,300.9599304199219,1.0,281.84149169921875,284.25848388671875,296.18218994140625,298.5442199707031,293.1499938964844,293.1499938964844,281.54998779296875,31166.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434913516044617,1.0,0.0,0.0,3.610072612762451,3.610095500946045,8.696113127371063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.33447265625,0.0,1453.43359375,1895.4371337890625,0.0,1969.412353515625,0.8929758071899414,1.0,0.0,3.0,1.0,0.0
18084000,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9980181455612184,0.2972515821456909,0.2375396639108657,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8848720788955688,0.1851511001586914,0.1756182014942169,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9397168755531312,0.2184150218963623,0.1528455466032028,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8699642419815063,0.1760240197181701,0.1670347899198532,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7762286067008972,0.1238819882273674,0.5594332218170166,285.0607604980469,284.95001220703125,295.7166748046875,293.2206726074219,295.71533203125,297.39019775390625,285.0586242675781,1.0,0.2868418991565704,1.0,1.0,0.0,1.0,-1.5511976480484009,1.551195740699768,1.9635731405287515e-06,1.1832504272460938,0.9690485000610352,0.9690485000610352,0.0,33.370540618896484,64.0,36474.5078125,0.0,300.9599304199219,1.0,281.84149169921875,284.25848388671875,296.18218994140625,298.5442199707031,293.1499938964844,293.1499938964844,281.54998779296875,31166.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434913516044617,1.0,0.0,0.0,3.610072612762451,3.610095500946045,8.696113127371063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.33447265625,0.0,1453.43359375,1895.4371337890625,0.0,1969.412353515625,0.8929758071899414,1.0,0.0,3.0,1.0,0.0
18084060,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.996118426322937,0.2966099977493286,0.2676829099655151,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8496735095977783,0.1857888251543045,0.1765836924314499,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8978304862976074,0.2191922515630722,0.1537007391452789,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8361493349075317,0.1765313893556594,0.1678694784641266,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7447146773338318,0.12363151460886,0.5600625872612,284.89599609375,284.95001220703125,295.7533264160156,293.2169189453125,295.7520446777344,297.3627319335937,284.9039611816406,1.0,0.2991995513439178,1.0,1.0,0.0,1.0,-1.592336654663086,1.5923346281051636,2.061194891211926e-06,1.2143281698226929,0.8602473735809326,0.8602473735809326,0.0,39.06019592285156,67.0,37813.86328125,0.0,335.9039306640625,1.0,281.5572509765625,284.0858459472656,296.2742919921875,298.778564453125,293.1499938964844,293.1499938964844,281.8500061035156,38146.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597512602806091,1.0,0.0,0.0,3.566767692565918,3.566791296005249,8.488734124512121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.18115234375,0.0,1458.22216796875,1895.4371337890625,0.0,2110.391357421875,0.8880188465118408,1.0,0.0,3.0,1.0,0.0
18084120,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.996118426322937,0.2966099977493286,0.2676829099655151,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8496735095977783,0.1857888251543045,0.1765836924314499,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8978304862976074,0.2191922515630722,0.1537007391452789,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8361493349075317,0.1765313893556594,0.1678694784641266,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7447146773338318,0.12363151460886,0.5600625872612,284.89599609375,284.95001220703125,295.7533264160156,293.2169189453125,295.7520446777344,297.3627319335937,284.9039611816406,1.0,0.2991995513439178,1.0,1.0,0.0,1.0,-1.592336654663086,1.5923346281051636,2.061194891211926e-06,1.2143281698226929,0.8602473735809326,0.8602473735809326,0.0,39.06019592285156,67.0,37813.86328125,0.0,335.9039306640625,1.0,281.5572509765625,284.0858459472656,296.2742919921875,298.778564453125,293.1499938964844,293.1499938964844,281.8500061035156,38146.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597512602806091,1.0,0.0,0.0,3.566767692565918,3.566791296005249,8.488734124512121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.18115234375,0.0,1458.22216796875,1895.4371337890625,0.0,2110.391357421875,0.8880188465118408,1.0,0.0,3.0,1.0,0.0
18084180,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9467740058898926,0.2975243628025055,0.2676179707050323,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8087154030799866,0.1865559667348861,0.1775335073471069,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8518329858779907,0.2201873958110809,0.1545317023992538,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7947321534156799,0.1771571934223175,0.1686914265155792,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7072659134864807,0.1232421249151229,0.5596756935119629,285.0722045898437,284.95001220703125,295.7900085449219,293.2119445800781,295.7887268066406,297.3410949707031,285.069091796875,1.0,0.3085593581199646,1.0,1.0,0.0,1.0,-1.5939271450042725,1.59392511844635,2.065937223960645e-06,1.216334342956543,1.0,1.0,0.0,47.48579025268555,70.0,37445.23828125,0.0,359.76922607421875,1.0,281.8425598144531,284.2388000488281,296.20166015625,298.63677978515625,293.1499938964844,293.1499938964844,281.54998779296875,31504.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75348299741745,1.0,0.0,0.0,3.738706827163696,3.7387309074401855,9.326873282589075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.828125,0.0,1599.6619873046875,1895.4371337890625,0.0,2055.658935546875,0.9218883514404296,1.0,0.0,3.0,1.0,0.0
18084240,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9467740058898926,0.2975243628025055,0.2676179707050323,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8087154030799866,0.1865559667348861,0.1775335073471069,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8518329858779907,0.2201873958110809,0.1545317023992538,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7947321534156799,0.1771571934223175,0.1686914265155792,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7072659134864807,0.1232421249151229,0.5596756935119629,285.0722045898437,284.95001220703125,295.7900085449219,293.2119445800781,295.7887268066406,297.3410949707031,285.069091796875,1.0,0.3085593581199646,1.0,1.0,0.0,1.0,-1.5939271450042725,1.59392511844635,2.065937223960645e-06,1.216334342956543,1.0,1.0,0.0,47.48579025268555,70.0,37445.23828125,0.0,359.76922607421875,1.0,281.8425598144531,284.2388000488281,296.20166015625,298.63677978515625,293.1499938964844,293.1499938964844,281.54998779296875,31504.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75348299741745,1.0,0.0,0.0,3.738706827163696,3.7387309074401855,9.326873282589075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.828125,0.0,1599.6619873046875,1895.4371337890625,0.0,2055.658935546875,0.9218883514404296,1.0,0.0,3.0,1.0,0.0
18084300,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9299051761627196,0.2988284230232239,0.2689107060432434,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7953149080276489,0.186829462647438,0.1780251264572143,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8386560082435608,0.2205161154270172,0.1549637168645858,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7814475297927856,0.1773668974637985,0.1691174954175949,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.694354772567749,0.1229978650808334,0.5594834685325623,284.9186096191406,284.95001220703125,295.8083190917969,293.20904541015625,295.8070373535156,297.33612060546875,284.89404296875,1.0,0.3126260340213775,1.0,1.0,0.0,1.0,-1.5968700647354126,1.5968680381774902,2.074114490824286e-06,1.21950101852417,0.9316172003746032,0.9316172003746032,0.0,50.86726760864258,70.0,38318.953125,0.0,370.4803771972656,1.0,281.59552001953125,284.0394592285156,296.2724914550781,298.8583068847656,293.1499938964844,293.1499938964844,281.54998779296875,33908.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637049555778503,1.0,0.0,0.0,3.776579856872559,3.776604652404785,9.516792829344922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.7734375,0.0,1662.41650390625,1895.4371337890625,0.0,2145.147216796875,0.930712640285492,1.0,0.0,3.0,1.0,0.0
18084360,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9152811765670776,0.299975723028183,0.2700791954994201,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7834616303443909,0.1868875324726104,0.1782858967781067,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8272421360015869,0.2205677628517151,0.1551665663719177,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7698702812194824,0.1773706227540969,0.1693236231803894,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6828627586364746,0.1226085424423217,0.5585941076278687,284.8609924316406,284.95001220703125,295.82666015625,293.2059020996094,295.82537841796875,297.3293762207031,284.8645935058594,1.0,0.316281259059906,1.0,1.0,0.0,1.0,-1.5980117321014404,1.5980095863342283,2.078852503473172e-06,1.2221052646636963,0.8682425618171692,0.8682425618171692,0.0,54.11647033691406,58.0,38108.38671875,0.0,379.91546630859375,1.0,281.5567321777344,284.0256042480469,296.2596740722656,298.8051452636719,293.1499938964844,293.1499938964844,281.8500061035156,38883.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690657377243042,1.0,0.0,0.0,3.682982444763184,3.68300724029541,9.050917242348078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.67529296875,0.0,1591.9405517578125,1895.4371337890625,0.0,2192.546630859375,0.9137386679649352,1.0,0.0,3.0,1.0,0.0
18084420,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9142574667930604,0.303776204586029,0.273102194070816,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7803868055343628,0.1875004917383194,0.17874276638031,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.824328601360321,0.2213640064001083,0.1555897295475006,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.7667611837387085,0.1778500974178314,0.169662058353424,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.6784813404083252,0.122197575867176,0.5563434958457947,285.055419921875,284.95001220703125,295.86334228515625,293.198974609375,295.862060546875,297.326171875,285.0533142089844,1.0,0.3173411190509796,1.0,1.0,0.0,1.0,-1.6004011631011963,1.6003990173339844,2.088349219775409e-06,1.2271627187728882,1.0,1.0,0.0,55.293853759765625,46.0,37601.51953125,0.0,384.3896179199219,1.0,281.84307861328125,284.210205078125,296.1703796386719,298.6170654296875,293.1499938964844,293.1499938964844,281.54998779296875,32519.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585240006446838,1.0,0.0,0.0,3.799241065979004,3.799265861511232,9.631346529204166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.02294921875,0.0,1678.521484375,1895.4371337890625,0.0,2099.63916015625,0.9362955689430236,1.0,0.0,3.0,1.0,0.0
18084480,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9142574667930604,0.303776204586029,0.273102194070816,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7803868055343628,0.1875004917383194,0.17874276638031,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.824328601360321,0.2213640064001083,0.1555897295475006,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.7667611837387085,0.1778500974178314,0.169662058353424,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.6784813404083252,0.122197575867176,0.5563434958457947,285.055419921875,284.95001220703125,295.86334228515625,293.198974609375,295.862060546875,297.326171875,285.0533142089844,1.0,0.3173411190509796,1.0,1.0,0.0,1.0,-1.6004011631011963,1.6003990173339844,2.088349219775409e-06,1.2271627187728882,1.0,1.0,0.0,55.293853759765625,46.0,37601.51953125,0.0,384.3896179199219,1.0,281.84307861328125,284.210205078125,296.1703796386719,298.6170654296875,293.1499938964844,293.1499938964844,281.54998779296875,32519.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585240006446838,1.0,0.0,0.0,3.799241065979004,3.799265861511232,9.631346529204166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.02294921875,0.0,1678.521484375,1895.4371337890625,0.0,2099.63916015625,0.9362955689430236,1.0,0.0,3.0,1.0,0.0
18084540,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9327919483184814,0.306866317987442,0.2760728895664215,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7919501066207886,0.1878272444009781,0.1790902912616729,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8354582190513611,0.2217281013727188,0.1559156030416488,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7777976989746094,0.1780619472265243,0.1698929369449615,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.6873673796653748,0.1216687187552452,0.5538753271102905,284.8551940917969,284.95001220703125,295.8999938964844,293.1913452148437,295.8987121582031,297.31939697265625,284.8592224121094,1.0,0.314124584197998,1.0,1.0,0.0,1.0,-1.6020944118499756,1.6020922660827637,2.093932607749593e-06,1.2297258377075195,0.8677710890769958,0.8677710890769958,0.0,52.37773513793945,34.0,38176.5625,0.0,377.33929443359375,1.0,281.55712890625,284.00933837890625,296.2315979003906,298.7799072265625,293.1499938964844,293.1499938964844,281.8500061035156,39652.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771482527256012,1.0,0.0,0.0,3.7149791717529297,3.7150044441223145,9.208863502863096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.03564453125,0.0,1634.4814453125,1895.4371337890625,0.0,2214.0146484375,0.9213828444480896,1.0,0.0,3.0,1.0,0.0
18084600,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9327919483184814,0.306866317987442,0.2760728895664215,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7919501066207886,0.1878272444009781,0.1790902912616729,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8354582190513611,0.2217281013727188,0.1559156030416488,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7777976989746094,0.1780619472265243,0.1698929369449615,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.6873673796653748,0.1216687187552452,0.5538753271102905,284.8551940917969,284.95001220703125,295.8999938964844,293.1913452148437,295.8987121582031,297.31939697265625,284.8592224121094,1.0,0.314124584197998,1.0,1.0,0.0,1.0,-1.6020944118499756,1.6020922660827637,2.093932607749593e-06,1.2297258377075195,0.8677710890769958,0.8677710890769958,0.0,52.37773513793945,34.0,38176.5625,0.0,377.33929443359375,1.0,281.55712890625,284.00933837890625,296.2315979003906,298.7799072265625,293.1499938964844,293.1499938964844,281.8500061035156,39652.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771482527256012,1.0,0.0,0.0,3.7149791717529297,3.7150044441223145,9.208863502863096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.03564453125,0.0,1634.4814453125,1895.4371337890625,0.0,2214.0146484375,0.9213828444480896,1.0,0.0,3.0,1.0,0.0
18084660,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.96797114610672,0.3109333515167236,0.2791250944137573,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8167762160301208,0.1885168701410293,0.1793353706598281,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8605369329452515,0.2225874811410904,0.1561744213104248,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8025108575820923,0.1786200702190399,0.1700216084718704,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7084702849388123,0.121401160955429,0.5509608387947083,285.0531311035156,284.95001220703125,295.9366760253906,293.1831970214844,295.9353942871094,297.3199462890625,285.0512390136719,1.0,0.3078121542930603,1.0,1.0,0.0,1.0,-1.603016972541809,1.6030148267745972,2.0996781131543685e-06,1.2334779500961304,1.0,1.0,0.0,46.69585418701172,25.0,37613.5703125,0.0,362.3247375488281,1.0,281.84326171875,284.1986999511719,296.14813232421875,298.59478759765625,293.1499938964844,293.1499938964844,281.54998779296875,32861.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759650707244873,1.0,0.0,0.0,3.818695783615112,3.818720817565918,9.730237024996311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.83447265625,0.0,1704.5078125,1895.4371337890625,0.0,2109.510009765625,0.9409109950065612,1.0,0.0,3.0,1.0,0.0
18084720,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.96797114610672,0.3109333515167236,0.2791250944137573,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8167762160301208,0.1885168701410293,0.1793353706598281,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8605369329452515,0.2225874811410904,0.1561744213104248,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8025108575820923,0.1786200702190399,0.1700216084718704,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7084702849388123,0.121401160955429,0.5509608387947083,285.0531311035156,284.95001220703125,295.9366760253906,293.1831970214844,295.9353942871094,297.3199462890625,285.0512390136719,1.0,0.3078121542930603,1.0,1.0,0.0,1.0,-1.603016972541809,1.6030148267745972,2.0996781131543685e-06,1.2334779500961304,1.0,1.0,0.0,46.69585418701172,25.0,37613.5703125,0.0,362.3247375488281,1.0,281.84326171875,284.1986999511719,296.14813232421875,298.59478759765625,293.1499938964844,293.1499938964844,281.54998779296875,32861.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759650707244873,1.0,0.0,0.0,3.818695783615112,3.818720817565918,9.730237024996311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.83447265625,0.0,1704.5078125,1895.4371337890625,0.0,2109.510009765625,0.9409109950065612,1.0,0.0,3.0,1.0,0.0
18084780,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9990000128746032,0.314289391040802,0.2762562930583954,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8501627445220947,0.1889195442199707,0.179623395204544,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8985649943351746,0.2229993045330047,0.1564390957355499,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8357527256011963,0.1789112538099289,0.1701958179473877,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.736339271068573,0.1210049167275428,0.5484689474105835,284.8544921875,284.95001220703125,295.97332763671875,293.1747436523437,295.9720458984375,297.3176574707031,284.8576354980469,1.0,0.3003812730312347,1.0,1.0,0.0,1.0,-1.6013143062591553,1.601312279701233,2.103036422340665e-06,1.2387235164642334,0.8678119778633118,0.8678119778633118,0.0,40.35359954833984,25.0,38120.2421875,0.0,343.3255920410156,1.0,281.5570373535156,283.9986877441406,296.21209716796875,298.7585754394531,293.1499938964844,293.1499938964844,281.8500061035156,39851.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720913887023926,1.0,0.0,0.0,3.726567506790161,3.726593017578125,9.266405527341704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.96826171875,0.0,1649.4593505859375,1895.4371337890625,0.0,2219.4326171875,0.9241126775741576,1.0,0.0,3.0,1.0,0.0
18084840,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9990000128746032,0.314289391040802,0.2762562930583954,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8501627445220947,0.1889195442199707,0.179623395204544,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8985649943351746,0.2229993045330047,0.1564390957355499,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8357527256011963,0.1789112538099289,0.1701958179473877,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.736339271068573,0.1210049167275428,0.5484689474105835,284.8544921875,284.95001220703125,295.97332763671875,293.1747436523437,295.9720458984375,297.3176574707031,284.8576354980469,1.0,0.3003812730312347,1.0,1.0,0.0,1.0,-1.6013143062591553,1.601312279701233,2.103036422340665e-06,1.2387235164642334,0.8678119778633118,0.8678119778633118,0.0,40.35359954833984,25.0,38120.2421875,0.0,343.3255920410156,1.0,281.5570373535156,283.9986877441406,296.21209716796875,298.7585754394531,293.1499938964844,293.1499938964844,281.8500061035156,39851.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720913887023926,1.0,0.0,0.0,3.726567506790161,3.726593017578125,9.266405527341704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.96826171875,0.0,1649.4593505859375,1895.4371337890625,0.0,2219.4326171875,0.9241126775741576,1.0,0.0,3.0,1.0,0.0
18084900,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.3176051080226898,0.2722065150737762,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8544114232063293,0.189154639840126,0.1797358840703964,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9033014178276062,0.2232722640037536,0.1565213352441787,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8397284746170044,0.1790868043899536,0.1702570915222168,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7392187118530273,0.120825856924057,0.5472630858421326,284.9986572265625,284.95001220703125,295.9916687011719,293.1704406738281,295.9903869628906,297.3238830566406,285.0188903808594,1.0,0.2970213890075683,1.0,1.0,0.0,1.0,-1.5827847719192505,1.582782745361328,2.062432713501039e-06,1.2285066843032837,0.9514881372451782,0.9514881372451782,0.0,39.437137603759766,25.0,37132.828125,0.0,334.19268798828125,1.0,281.8027648925781,284.1774597167969,296.1271057128906,298.5222473144531,293.1499938964844,293.1499938964844,281.8500061035156,35801.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635396718978882,1.0,0.0,0.0,3.7225630283355713,3.7225875854492174,9.246500098925026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.57666015625,0.0,1613.888671875,1895.4371337890625,0.0,2143.6904296875,0.9237958192825316,1.0,0.0,3.0,1.0,0.0
18084960,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.3221944570541382,0.2610625624656677,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8666089177131653,0.1895656585693359,0.1799950748682022,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9177669882774352,0.2237682193517685,0.1567621231079101,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8512416481971741,0.1794304996728897,0.170455202460289,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7486622929573059,0.1208140552043914,0.5465723276138306,285.0298156738281,284.95001220703125,296.010009765625,293.1661682128906,296.0086975097656,297.3391418457031,285.0257873535156,1.0,0.2942747771739959,1.0,1.0,0.0,1.0,-1.5780916213989258,1.578089475631714,2.046418103418546e-06,1.2208025455474854,0.9976192116737366,0.9976192116737366,0.0,37.49331283569336,25.0,37103.671875,0.0,324.8275756835937,1.0,281.8432312011719,284.1714782714844,296.1226806640625,298.54766845703125,293.1499938964844,293.1499938964844,281.54998779296875,33097.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587641477584839,1.0,0.0,0.0,3.813479661941528,3.813504695892334,9.70367295849428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.48193359375,0.0,1700.07861328125,1895.4371337890625,0.0,2101.741943359375,0.9401238560676576,1.0,0.0,3.0,1.0,0.0
18085020,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.9990000128746032,0.3315207362174988,0.2476451396942138,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.8819209337234497,0.18986776471138,0.1803661733865738,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.9363625645637512,0.2240341454744339,0.1570540964603424,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.8657093644142151,0.1796250939369201,0.170716792345047,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.7603598833084106,0.1205760240554809,0.5454856753349304,284.8304138183594,284.95001220703125,296.0466613769531,293.1576232910156,296.0453491210937,297.37042236328125,284.83758544921875,1.0,0.2893885672092438,1.0,1.0,0.0,1.0,-1.5617892742156982,1.561787247657776,1.999314008571673e-06,1.20110023021698,0.8303835391998291,0.8303835391998291,0.0,35.090293884277344,28.0,37122.41015625,0.0,310.5202941894531,1.0,281.5568542480469,283.9923400878906,296.1778869628906,298.6698303222656,293.1499938964844,293.1499938964844,281.8500061035156,42517.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678232192993164,1.0,0.0,0.0,3.6321094036102295,3.632134199142456,8.802603019830713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.05419921875,0.0,1561.87841796875,1895.4371337890625,0.0,2181.53271484375,0.9050073623657228,1.0,0.0,3.0,1.0,0.0
