time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085080,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.9990000128746032,0.3315207362174988,0.2476451396942138,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.8819209337234497,0.18986776471138,0.1803661733865738,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.9363625645637512,0.2240341454744339,0.1570540964603424,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.8657093644142151,0.1796250939369201,0.170716792345047,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.7603598833084106,0.1205760240554809,0.5454856753349304,284.8304138183594,284.95001220703125,296.0466613769531,293.1576232910156,296.0453491210937,297.37042236328125,284.83758544921875,1.0,0.2893885672092438,1.0,1.0,0.0,1.0,-1.5617892742156982,1.561787247657776,1.999314008571673e-06,1.20110023021698,0.8303835391998291,0.8303835391998291,0.0,35.090293884277344,28.0,37122.41015625,0.0,310.5202941894531,1.0,281.5568542480469,283.9923400878906,296.1778869628906,298.6698303222656,293.1499938964844,293.1499938964844,281.8500061035156,42517.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678232192993164,1.0,0.0,0.0,3.6321094036102295,3.632134199142456,8.802603019830713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.05419921875,0.0,1561.87841796875,1895.4371337890625,0.0,2181.53271484375,0.9050073623657228,1.0,0.0,3.0,1.0,0.0
18085140,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9982020854949952,0.3418639600276947,0.2387562841176986,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8924186825752258,0.1905722469091415,0.1808081120252609,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9486716985702516,0.2248543500900268,0.1574186831712722,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8756685256958008,0.1801992207765579,0.1710447967052459,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7683513760566711,0.1206961870193481,0.5451288223266602,285.03076171875,284.95001220703125,296.0833435058594,293.1493530273437,296.0820007324219,297.4078369140625,285.02685546875,1.0,0.2866329550743103,1.0,1.0,0.0,1.0,-1.5520436763763428,1.5520416498184204,1.9734588931896724e-06,1.1910988092422483,0.972576379776001,0.972576379776001,0.0,33.70845031738281,31.0,36423.203125,0.0,302.2453918457031,1.0,281.8428039550781,284.1788330078125,296.09454345703125,298.4705810546875,293.1499938964844,293.1499938964844,281.54998779296875,32884.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518386840820312,1.0,0.0,0.0,3.730922937393189,3.730947256088257,9.288077649216576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.55615234375,0.0,1601.246337890625,1895.4371337890625,0.0,2041.379150390625,0.9213242530822754,1.0,0.0,3.0,1.0,0.0
18085200,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9982020854949952,0.3418639600276947,0.2387562841176986,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8924186825752258,0.1905722469091415,0.1808081120252609,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9486716985702516,0.2248543500900268,0.1574186831712722,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8756685256958008,0.1801992207765579,0.1710447967052459,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7683513760566711,0.1206961870193481,0.5451288223266602,285.03076171875,284.95001220703125,296.0833435058594,293.1493530273437,296.0820007324219,297.4078369140625,285.02685546875,1.0,0.2866329550743103,1.0,1.0,0.0,1.0,-1.5520436763763428,1.5520416498184204,1.9734588931896724e-06,1.1910988092422483,0.972576379776001,0.972576379776001,0.0,33.70845031738281,31.0,36423.203125,0.0,302.2453918457031,1.0,281.8428039550781,284.1788330078125,296.09454345703125,298.4705810546875,293.1499938964844,293.1499938964844,281.54998779296875,32884.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518386840820312,1.0,0.0,0.0,3.730922937393189,3.730947256088257,9.288077649216576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.55615234375,0.0,1601.246337890625,1895.4371337890625,0.0,2041.379150390625,0.9213242530822754,1.0,0.0,3.0,1.0,0.0
18085260,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9975675344467164,0.3509197831153869,0.2347978949546814,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8975855112075806,0.1909457445144653,0.1813035756349563,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9543994069099426,0.2251774966716766,0.1577945202589035,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8805280327796936,0.1804608702659607,0.1714267134666443,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7721285223960876,0.120669849216938,0.5454111099243164,284.8493957519531,284.95001220703125,296.1199951171875,293.1415100097656,296.1186828613281,297.4375915527344,284.8582458496094,1.0,0.2856404781341553,1.0,1.0,0.0,1.0,-1.5491325855255127,1.5491305589675903,1.9636602246464463e-06,1.1861798763275146,0.8233323693275452,0.8233323693275452,0.0,33.113548278808594,49.0,36675.8203125,0.0,299.3119506835937,1.0,281.5574035644531,284.0168151855469,296.16455078125,298.6206359863281,293.1499938964844,293.1499938964844,281.8500061035156,42131.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615519762039185,1.0,0.0,0.0,3.55303692817688,3.553061008453369,8.423502890764212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.595703125,0.0,1472.5989990234375,1895.4371337890625,0.0,2126.19921875,0.8876326084136963,1.0,0.0,3.0,1.0,0.0
18085320,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9975675344467164,0.3509197831153869,0.2347978949546814,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8975855112075806,0.1909457445144653,0.1813035756349563,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9543994069099426,0.2251774966716766,0.1577945202589035,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8805280327796936,0.1804608702659607,0.1714267134666443,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7721285223960876,0.120669849216938,0.5454111099243164,284.8493957519531,284.95001220703125,296.1199951171875,293.1415100097656,296.1186828613281,297.4375915527344,284.8582458496094,1.0,0.2856404781341553,1.0,1.0,0.0,1.0,-1.5491325855255127,1.5491305589675903,1.9636602246464463e-06,1.1861798763275146,0.8233323693275452,0.8233323693275452,0.0,33.113548278808594,49.0,36675.8203125,0.0,299.3119506835937,1.0,281.5574035644531,284.0168151855469,296.16455078125,298.6206359863281,293.1499938964844,293.1499938964844,281.8500061035156,42131.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615519762039185,1.0,0.0,0.0,3.55303692817688,3.553061008453369,8.423502890764212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.595703125,0.0,1472.5989990234375,1895.4371337890625,0.0,2126.19921875,0.8876326084136963,1.0,0.0,3.0,1.0,0.0
18085380,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9990000128746032,0.3576402366161346,0.2513174712657928,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.880488932132721,0.1917317807674408,0.181946575641632,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9343212842941284,0.2260548770427703,0.1582919359207153,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8639001846313477,0.1811112761497497,0.1719511449337005,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7572932243347168,0.1208487302064895,0.5461255311965942,285.067138671875,284.95001220703125,296.1566772460937,293.1343078613281,296.1553649902344,297.45233154296875,285.06591796875,1.0,0.2922866642475128,1.0,1.0,0.0,1.0,-1.5718034505844116,1.5718014240264893,2.0177644728391897e-06,1.2039179801940918,0.9940471053123474,0.9940471053123474,0.0,35.65964889526367,67.0,36654.22265625,0.0,316.8550109863281,1.0,281.8424072265625,284.209228515625,296.0939025878906,298.4671936035156,293.1499938964844,293.1499938964844,281.54998779296875,31627.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484133243560791,1.0,0.0,0.0,3.703922510147095,3.703946352005005,9.1541301117104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.931640625,0.0,1560.79150390625,1895.4371337890625,0.0,2011.739990234375,0.9144881963729858,1.0,0.0,3.0,1.0,0.0
18085440,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9990000128746032,0.3576402366161346,0.2513174712657928,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.880488932132721,0.1917317807674408,0.181946575641632,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9343212842941284,0.2260548770427703,0.1582919359207153,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8639001846313477,0.1811112761497497,0.1719511449337005,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7572932243347168,0.1208487302064895,0.5461255311965942,285.067138671875,284.95001220703125,296.1566772460937,293.1343078613281,296.1553649902344,297.45233154296875,285.06591796875,1.0,0.2922866642475128,1.0,1.0,0.0,1.0,-1.5718034505844116,1.5718014240264893,2.0177644728391897e-06,1.2039179801940918,0.9940471053123474,0.9940471053123474,0.0,35.65964889526367,67.0,36654.22265625,0.0,316.8550109863281,1.0,281.8424072265625,284.209228515625,296.0939025878906,298.4671936035156,293.1499938964844,293.1499938964844,281.54998779296875,31627.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484133243560791,1.0,0.0,0.0,3.703922510147095,3.703946352005005,9.1541301117104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.931640625,0.0,1560.79150390625,1895.4371337890625,0.0,2011.739990234375,0.9144881963729858,1.0,0.0,3.0,1.0,0.0
18085500,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9990000128746032,0.3587494492530823,0.2655492424964905,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8656373620033264,0.192057654261589,0.1824343055486679,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9161248803138732,0.2263735085725784,0.158678650856018,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8496974110603333,0.1813739240169525,0.1723739504814148,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7448153495788574,0.1208399832248687,0.5468969941139221,284.9305725097656,284.95001220703125,296.17498779296875,293.1310119628906,296.1737060546875,297.4444274902344,284.9091796875,1.0,0.2979373931884765,1.0,1.0,0.0,1.0,-1.5913676023483276,1.5913655757904053,2.065868784484337e-06,1.219805359840393,0.9243417978286744,0.9243417978286744,0.0,38.15972900390625,67.0,37809.9140625,0.0,333.1935119628906,1.0,281.5955810546875,284.0240783691406,296.18084716796875,298.7165222167969,293.1499938964844,293.1499938964844,281.54998779296875,33925.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580611109733582,1.0,0.0,0.0,3.7461483478546143,3.7461729049682617,9.36403864670865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.26708984375,0.0,1626.8607177734375,1895.4371337890625,0.0,2095.58837890625,0.92387455701828,1.0,0.0,3.0,1.0,0.0
18085560,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.3580524921417236,0.283588171005249,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8477076292037964,0.1921783089637756,0.1827384531497955,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8952392339706421,0.2264182120561599,0.1588674336671829,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8326227068901062,0.1814407855272293,0.172624185681343,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7297457456588745,0.1206094548106193,0.546852171421051,284.8966064453125,284.95001220703125,296.1933288574219,293.1279602050781,296.19207763671875,297.423828125,284.9034118652344,1.0,0.3048590123653412,1.0,1.0,0.0,1.0,-1.6138588190078735,1.6138567924499512,2.121059651472024e-06,1.2371972799301147,0.8846641778945923,0.8846641778945923,0.0,41.53092956542969,85.0,38045.38671875,0.0,353.8060302734375,1.0,281.55682373046875,284.0258178710937,296.1839294433594,298.7005920410156,293.1499938964844,293.1499938964844,281.8500061035156,37749.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644518613815308,1.0,0.0,0.0,3.6755950450897217,3.675619602203369,9.01464375147043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.63330078125,0.0,1575.01025390625,1895.4371337890625,0.0,2151.732421875,0.9118573665618896,1.0,0.0,3.0,1.0,0.0
18085620,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.9906789660453796,0.3539426922798157,0.3198210597038269,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.8076477646827698,0.1929071545600891,0.1836204528808593,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8501788377761841,0.2271788567304611,0.1595005393028259,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.791948676109314,0.1820318400859832,0.1733856350183487,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.6920701861381531,0.1202068924903869,0.5465947389602661,285.13916015625,284.95001220703125,296.2300109863281,293.1226501464844,296.228759765625,297.36334228515625,285.1424865722656,1.0,0.3216021060943603,1.0,1.0,0.0,1.0,-1.6602470874786377,1.6602448225021362,2.234941121059819e-06,1.270657658576965,1.0,1.0,0.0,51.24452209472656,88.0,38354.671875,0.0,405.7115478515625,1.0,281.8433532714844,284.24664306640625,296.120849609375,298.5941467285156,293.1499938964844,293.1499938964844,281.54998779296875,32743.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595154047012329,1.0,0.0,0.0,3.8131394386291504,3.813164472579956,9.70194150795578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.8876953125,0.0,1696.8992919921875,1895.4371337890625,0.0,2108.323974609375,0.9394134879112244,1.0,0.0,3.0,1.0,0.0
18085680,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.9906789660453796,0.3539426922798157,0.3198210597038269,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.8076477646827698,0.1929071545600891,0.1836204528808593,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8501788377761841,0.2271788567304611,0.1595005393028259,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.791948676109314,0.1820318400859832,0.1733856350183487,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.6920701861381531,0.1202068924903869,0.5465947389602661,285.13916015625,284.95001220703125,296.2300109863281,293.1226501464844,296.228759765625,297.36334228515625,285.1424865722656,1.0,0.3216021060943603,1.0,1.0,0.0,1.0,-1.6602470874786377,1.6602448225021362,2.234941121059819e-06,1.270657658576965,1.0,1.0,0.0,51.24452209472656,88.0,38354.671875,0.0,405.7115478515625,1.0,281.8433532714844,284.24664306640625,296.120849609375,298.5941467285156,293.1499938964844,293.1499938964844,281.54998779296875,32743.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595154047012329,1.0,0.0,0.0,3.8131394386291504,3.813164472579956,9.70194150795578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.8876953125,0.0,1696.8992919921875,1895.4371337890625,0.0,2108.323974609375,0.9394134879112244,1.0,0.0,3.0,1.0,0.0
18085740,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9396117329597472,0.3527825474739074,0.3181207478046417,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7673308253288269,0.1931553781032562,0.1845469027757644,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8105687499046326,0.2272740453481674,0.1601350903511047,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7528953552246094,0.1821622550487518,0.174190804362297,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.6550376415252686,0.1193413957953453,0.545696496963501,284.914794921875,284.95001220703125,296.26666259765625,293.1185913085937,296.26544189453125,297.3238220214844,284.9122314453125,1.0,0.3336020708084106,1.0,1.0,0.0,1.0,-1.6595324277877808,1.6595301628112793,2.231579856015742e-06,1.2688121795654297,0.9435720443725586,0.9435720443725586,0.0,63.095176696777344,76.0,39219.7890625,0.0,438.8953247070313,1.0,281.5564270019531,283.9949035644531,296.187255859375,298.7975158691406,293.1499938964844,293.1499938964844,281.25,35854.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783907055854797,1.0,0.0,0.0,3.846276044845581,3.846301794052124,9.871295105767786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.08447265625,0.0,1761.547607421875,1895.4371337890625,0.0,2275.70361328125,0.9486015439033508,1.0,0.0,3.0,1.0,0.0
18085800,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9396117329597472,0.3527825474739074,0.3181207478046417,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7673308253288269,0.1931553781032562,0.1845469027757644,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8105687499046326,0.2272740453481674,0.1601350903511047,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7528953552246094,0.1821622550487518,0.174190804362297,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.6550376415252686,0.1193413957953453,0.545696496963501,284.914794921875,284.95001220703125,296.26666259765625,293.1185913085937,296.26544189453125,297.3238220214844,284.9122314453125,1.0,0.3336020708084106,1.0,1.0,0.0,1.0,-1.6595324277877808,1.6595301628112793,2.231579856015742e-06,1.2688121795654297,0.9435720443725586,0.9435720443725586,0.0,63.095176696777344,76.0,39219.7890625,0.0,438.8953247070313,1.0,281.5564270019531,283.9949035644531,296.187255859375,298.7975158691406,293.1499938964844,293.1499938964844,281.25,35854.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783907055854797,1.0,0.0,0.0,3.846276044845581,3.846301794052124,9.871295105767786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.08447265625,0.0,1761.547607421875,1895.4371337890625,0.0,2275.70361328125,0.9486015439033508,1.0,0.0,3.0,1.0,0.0
18085860,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.9222959876060486,0.3540323674678802,0.3190036416053772,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.7545992732048035,0.192897155880928,0.184537187218666,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.7963869571685791,0.2267381697893142,0.1599351614713668,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.7407283186912537,0.181803360581398,0.1740860790014267,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.6425247192382812,0.118189588189125,0.5415005087852478,284.8193054199219,284.95001220703125,296.3033447265625,293.1159973144531,296.3020935058594,297.3052062988281,284.83575439453125,1.0,0.3373210430145263,1.0,1.0,0.0,1.0,-1.6551796197891235,1.655177354812622,2.2222100142244017e-06,1.2669109106063845,0.7943727374076843,0.7943727374076843,0.0,67.80409240722656,64.0,39128.59375,0.0,449.6470947265625,1.0,281.2571716308594,283.93902587890625,296.1527404785156,298.7767639160156,293.1499938964844,293.1499938964844,281.54998779296875,46038.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897208333015442,1.0,0.0,0.0,3.470676898956299,3.470700979232788,8.037512770897592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.4853515625,0.0,1414.0841064453125,1895.4371337890625,0.0,2377.8408203125,0.8742998242378235,1.0,0.0,3.0,1.0,0.0
18085920,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.9222959876060486,0.3540323674678802,0.3190036416053772,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.7545992732048035,0.192897155880928,0.184537187218666,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.7963869571685791,0.2267381697893142,0.1599351614713668,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.7407283186912537,0.181803360581398,0.1740860790014267,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.6425247192382812,0.118189588189125,0.5415005087852478,284.8193054199219,284.95001220703125,296.3033447265625,293.1159973144531,296.3020935058594,297.3052062988281,284.83575439453125,1.0,0.3373210430145263,1.0,1.0,0.0,1.0,-1.6551796197891235,1.655177354812622,2.2222100142244017e-06,1.2669109106063845,0.7943727374076843,0.7943727374076843,0.0,67.80409240722656,64.0,39128.59375,0.0,449.6470947265625,1.0,281.2571716308594,283.93902587890625,296.1527404785156,298.7767639160156,293.1499938964844,293.1499938964844,281.54998779296875,46038.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897208333015442,1.0,0.0,0.0,3.470676898956299,3.470700979232788,8.037512770897592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.4853515625,0.0,1414.0841064453125,1895.4371337890625,0.0,2377.8408203125,0.8742998242378235,1.0,0.0,3.0,1.0,0.0
18085980,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9299282431602478,0.3577845990657806,0.3218051195144653,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7579529881477356,0.1934119164943695,0.1847568750381469,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7999682426452637,0.2272354364395141,0.1600405424833297,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7437430024147034,0.1821699887514114,0.1741783022880554,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6437614560127258,0.1176502630114555,0.538005530834198,285.0194396972656,284.95001220703125,296.3399963378906,293.1150207519531,296.3387756347656,297.30572509765625,285.0162658691406,1.0,0.335824579000473,1.0,1.0,0.0,1.0,-1.6548444032669067,1.6548422574996948,2.22407129513158e-06,1.2689430713653564,0.9351728558540344,0.9351728558540344,0.0,66.6468276977539,52.0,38767.5625,0.0,446.1925048828125,1.0,281.54150390625,284.1067810058594,296.06298828125,298.5758361816406,293.1499938964844,293.1499938964844,281.25,32936.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736467123031616,1.0,0.0,0.0,3.615168571472168,3.615191698074341,8.720680284568516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.17431640625,0.0,1472.061279296875,1895.4371337890625,0.0,2233.289794921875,0.895254373550415,1.0,0.0,3.0,1.0,0.0
18086040,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9299282431602478,0.3577845990657806,0.3218051195144653,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7579529881477356,0.1934119164943695,0.1847568750381469,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7999682426452637,0.2272354364395141,0.1600405424833297,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7437430024147034,0.1821699887514114,0.1741783022880554,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6437614560127258,0.1176502630114555,0.538005530834198,285.0194396972656,284.95001220703125,296.3399963378906,293.1150207519531,296.3387756347656,297.30572509765625,285.0162658691406,1.0,0.335824579000473,1.0,1.0,0.0,1.0,-1.6548444032669067,1.6548422574996948,2.22407129513158e-06,1.2689430713653564,0.9351728558540344,0.9351728558540344,0.0,66.6468276977539,52.0,38767.5625,0.0,446.1925048828125,1.0,281.54150390625,284.1067810058594,296.06298828125,298.5758361816406,293.1499938964844,293.1499938964844,281.25,32936.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736467123031616,1.0,0.0,0.0,3.615168571472168,3.615191698074341,8.720680284568516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.17431640625,0.0,1472.061279296875,1895.4371337890625,0.0,2233.289794921875,0.895254373550415,1.0,0.0,3.0,1.0,0.0
18086100,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9396907091140748,0.3593563139438629,0.323380559682846,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7637642025947571,0.1936133056879043,0.1849523037672042,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8062626123428345,0.2273654639720916,0.1601670682430267,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.749146044254303,0.1822995245456695,0.1743016988039016,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6479158401489258,0.1174037158489227,0.5367037057876587,284.8766174316406,284.95001220703125,296.3583374023437,293.115234375,296.3570861816406,297.3049621582031,284.8572692871094,1.0,0.3337174355983734,1.0,1.0,0.0,1.0,-1.6557098627090454,1.655707597732544,2.227370941909612e-06,1.270532250404358,0.8437856435775757,0.8437856435775757,0.0,64.60624694824219,52.0,39457.8046875,0.0,440.9450988769531,1.0,281.2981872558594,283.9316711425781,296.1414489746094,298.7937927246094,293.1499938964844,293.1499938964844,281.25,36990.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803257703781128,1.0,0.0,0.0,3.598790168762207,3.598814010620117,8.641842441647896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.45849609375,0.0,1484.2469482421875,1895.4371337890625,0.0,2293.0654296875,0.8919347524642944,1.0,0.0,3.0,1.0,0.0
18086160,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9510295391082764,0.3606351912021637,0.3244844973087311,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7710810899734497,0.1936743259429931,0.1849480122327804,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8137468695640564,0.2273008823394775,0.1600873470306396,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7559782266616821,0.18229341506958,0.1742334216833114,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6533380150794983,0.1170708686113357,0.5348483324050903,284.8710632324219,284.95001220703125,296.3766784667969,293.1159362792969,296.3754272460937,297.3017883300781,284.8813171386719,1.0,0.3308338224887848,1.0,1.0,0.0,1.0,-1.6546266078948977,1.654624342918396,2.225349589934922e-06,1.2703192234039309,0.8088042140007019,0.8088042140007019,0.0,62.04633331298828,40.0,39051.45703125,0.0,433.1072998046875,1.0,281.2583312988281,283.978271484375,296.1366271972656,298.7314758300781,293.1499938964844,293.1499938964844,281.54998779296875,41859.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826370000839233,1.0,0.0,0.0,3.421297073364258,3.421319961547852,7.810428428456362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.5283203125,0.0,1334.39501953125,1895.4371337890625,0.0,2313.848388671875,0.8593695759773254,1.0,0.0,3.0,1.0,0.0
18086220,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.982099711894989,0.3646669685840606,0.3274706304073334,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7948992848396301,0.1943825483322143,0.1851734220981598,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8365921378135681,0.2279326915740966,0.1601683646440506,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7786106467247009,0.1828286349773407,0.1743062883615493,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6721118092536926,0.1168124750256538,0.5317924618721008,285.0419311523437,284.95001220703125,296.413330078125,293.1189270019531,296.412109375,297.30584716796875,285.0372009277344,1.0,0.3233925104141235,1.0,1.0,0.0,1.0,-1.654995083808899,1.6549928188323977,2.2267877284321003e-06,1.271023511886597,0.9508383274078368,0.9508383274078368,0.0,55.04951477050781,28.0,38760.671875,0.0,413.6086120605469,1.0,281.54150390625,284.1214904785156,296.0785827636719,298.5856018066406,293.1499938964844,293.1499938964844,281.25,31662.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699344754219055,1.0,0.0,0.0,3.596022367477417,3.596045017242432,8.628554724054993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.92724609375,0.0,1441.9637451171875,1895.4371337890625,0.0,2200.256103515625,0.8899901509284973,1.0,0.0,3.0,1.0,0.0
18086280,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.982099711894989,0.3646669685840606,0.3274706304073334,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7948992848396301,0.1943825483322143,0.1851734220981598,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8365921378135681,0.2279326915740966,0.1601683646440506,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7786106467247009,0.1828286349773407,0.1743062883615493,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6721118092536926,0.1168124750256538,0.5317924618721008,285.0419311523437,284.95001220703125,296.413330078125,293.1189270019531,296.412109375,297.30584716796875,285.0372009277344,1.0,0.3233925104141235,1.0,1.0,0.0,1.0,-1.654995083808899,1.6549928188323977,2.2267877284321003e-06,1.271023511886597,0.9508383274078368,0.9508383274078368,0.0,55.04951477050781,28.0,38760.671875,0.0,413.6086120605469,1.0,281.54150390625,284.1214904785156,296.0785827636719,298.5856018066406,293.1499938964844,293.1499938964844,281.25,31662.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699344754219055,1.0,0.0,0.0,3.596022367477417,3.596045017242432,8.628554724054993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.92724609375,0.0,1441.9637451171875,1895.4371337890625,0.0,2200.256103515625,0.8899901509284973,1.0,0.0,3.0,1.0,0.0
18086340,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9990000128746032,0.3694773018360138,0.3302685916423797,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.811194121837616,0.1946697235107422,0.1854860633611679,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8523474335670471,0.2279509007930755,0.1602592021226883,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7944896221160889,0.1829570233821869,0.1744624376296997,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.6850504279136658,0.1163325607776641,0.5295118689537048,284.8477783203125,284.95001220703125,296.45001220703125,293.1241760253906,296.44873046875,297.3098449707031,284.8470764160156,1.0,0.3130637109279632,1.0,1.0,0.0,1.0,-1.6138564348220823,1.6138542890548706,2.125182618328836e-06,1.2407761812210083,0.8001101613044739,0.8001101613044739,0.0,50.2679443359375,25.0,38528.46484375,0.0,387.7305908203125,1.0,281.25787353515625,283.9398803710937,296.1554870605469,298.7467041015625,293.1499938964844,293.1499938964844,281.54998779296875,41812.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781296968460083,1.0,0.0,0.0,3.432156562805176,3.4321796894073486,7.860089681344107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.32421875,0.0,1344.93505859375,1895.4371337890625,0.0,2301.79296875,0.860584557056427,1.0,0.0,3.0,1.0,0.0
18086400,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9990000128746032,0.3694773018360138,0.3302685916423797,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.811194121837616,0.1946697235107422,0.1854860633611679,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8523474335670471,0.2279509007930755,0.1602592021226883,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7944896221160889,0.1829570233821869,0.1744624376296997,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.6850504279136658,0.1163325607776641,0.5295118689537048,284.8477783203125,284.95001220703125,296.45001220703125,293.1241760253906,296.44873046875,297.3098449707031,284.8470764160156,1.0,0.3130637109279632,1.0,1.0,0.0,1.0,-1.6138564348220823,1.6138542890548706,2.125182618328836e-06,1.2407761812210083,0.8001101613044739,0.8001101613044739,0.0,50.2679443359375,25.0,38528.46484375,0.0,387.7305908203125,1.0,281.25787353515625,283.9398803710937,296.1554870605469,298.7467041015625,293.1499938964844,293.1499938964844,281.54998779296875,41812.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781296968460083,1.0,0.0,0.0,3.432156562805176,3.4321796894073486,7.860089681344107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.32421875,0.0,1344.93505859375,1895.4371337890625,0.0,2301.79296875,0.860584557056427,1.0,0.0,3.0,1.0,0.0
18086460,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.3795005977153778,0.2930858135223388,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8434188961982727,0.1957080215215683,0.1858777552843094,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8881048560142517,0.2288267910480499,0.1604038327932357,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8271860480308533,0.1838037967681884,0.1746845245361328,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7142907381057739,0.1166085973381996,0.5279828906059265,285.0068054199219,284.95001220703125,296.4866638183594,293.1307983398437,296.4853820800781,297.350830078125,285.0010070800781,1.0,0.3047807216644287,1.0,1.0,0.0,1.0,-1.6107369661331177,1.610734939575195,2.1162150005693547e-06,1.2372801303863523,0.91801780462265,0.91801780462265,0.0,43.15573501586914,28.0,37948.23828125,0.0,356.64178466796875,1.0,281.54052734375,284.0945129394531,296.0821228027344,298.5533752441406,293.1499938964844,293.1499938964844,281.25,32701.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665339112281799,1.0,0.0,0.0,3.555596351623535,3.5556187629699707,8.435642939730315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.064453125,0.0,1406.6129150390625,1895.4371337890625,0.0,2170.1220703125,0.8814639449119568,1.0,0.0,3.0,1.0,0.0
18086520,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.3795005977153778,0.2930858135223388,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8434188961982727,0.1957080215215683,0.1858777552843094,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8881048560142517,0.2288267910480499,0.1604038327932357,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8271860480308533,0.1838037967681884,0.1746845245361328,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7142907381057739,0.1166085973381996,0.5279828906059265,285.0068054199219,284.95001220703125,296.4866638183594,293.1307983398437,296.4853820800781,297.350830078125,285.0010070800781,1.0,0.3047807216644287,1.0,1.0,0.0,1.0,-1.6107369661331177,1.610734939575195,2.1162150005693547e-06,1.2372801303863523,0.91801780462265,0.91801780462265,0.0,43.15573501586914,28.0,37948.23828125,0.0,356.64178466796875,1.0,281.54052734375,284.0945129394531,296.0821228027344,298.5533752441406,293.1499938964844,293.1499938964844,281.25,32701.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665339112281799,1.0,0.0,0.0,3.555596351623535,3.5556187629699707,8.435642939730315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.064453125,0.0,1406.6129150390625,1895.4371337890625,0.0,2170.1220703125,0.8814639449119568,1.0,0.0,3.0,1.0,0.0
18086580,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9990000128746032,0.3917732834815979,0.2746819853782654,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.86286461353302,0.1968760192394256,0.186889186501503,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9094006419181824,0.2296335697174072,0.160943865776062,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8454380035400391,0.1847909837961197,0.1755207031965255,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7301103472709656,0.11737921833992,0.5305373668670654,284.8599853515625,284.95001220703125,296.5233459472656,293.1376342773437,296.52203369140625,297.4046936035156,284.873779296875,1.0,0.2991103827953338,1.0,1.0,0.0,1.0,-1.5945684909820557,1.5945663452148438,2.077630142593989e-06,1.225766897201538,0.7813320755958557,0.7813320755958557,0.0,39.769344329833984,31.0,37755.78515625,0.0,339.1545104980469,1.0,281.25860595703125,283.9897766113281,296.14825439453125,298.6705017089844,293.1499938964844,293.1499938964844,281.54998779296875,43485.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735061645507812,1.0,0.0,0.0,3.290780067443848,3.290802240371704,7.225885383377317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.439453125,0.0,1219.5303955078125,1895.4371337890625,0.0,2232.036376953125,0.8326173424720764,1.0,0.0,3.0,1.0,0.0
18086640,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9990000128746032,0.3917732834815979,0.2746819853782654,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.86286461353302,0.1968760192394256,0.186889186501503,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9094006419181824,0.2296335697174072,0.160943865776062,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8454380035400391,0.1847909837961197,0.1755207031965255,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7301103472709656,0.11737921833992,0.5305373668670654,284.8599853515625,284.95001220703125,296.5233459472656,293.1376342773437,296.52203369140625,297.4046936035156,284.873779296875,1.0,0.2991103827953338,1.0,1.0,0.0,1.0,-1.5945684909820557,1.5945663452148438,2.077630142593989e-06,1.225766897201538,0.7813320755958557,0.7813320755958557,0.0,39.769344329833984,31.0,37755.78515625,0.0,339.1545104980469,1.0,281.25860595703125,283.9897766113281,296.14825439453125,298.6705017089844,293.1499938964844,293.1499938964844,281.54998779296875,43485.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735061645507812,1.0,0.0,0.0,3.290780067443848,3.290802240371704,7.225885383377317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.439453125,0.0,1219.5303955078125,1895.4371337890625,0.0,2232.036376953125,0.8326173424720764,1.0,0.0,3.0,1.0,0.0
18086700,297.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.3984569311141968,0.2675155401229858,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8714781999588013,0.1977440118789672,0.1875082403421402,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.919261395931244,0.2303630411624908,0.1612779200077057,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8534814119338989,0.185553029179573,0.1760487109422683,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7370048761367798,0.1180348247289657,0.5326691269874573,285.01324462890625,284.95001220703125,296.5416564941406,293.14117431640625,296.5403747558594,297.4344177246094,285.02886962890625,1.0,0.2972391843795776,1.0,1.0,0.0,1.0,-1.5902986526489258,1.590296506881714,2.0678953660535626e-06,1.2230608463287354,0.8775165677070618,0.8775165677070618,0.0,38.55055236816406,31.0,37299.3671875,0.0,333.7134704589844,1.0,281.49285888671875,284.1456298828125,296.0785217285156,298.4650573730469,293.1499938964844,293.1499938964844,281.54998779296875,34938.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763337254524231,1.0,0.0,0.0,3.348028421401977,3.3480496406555176,7.479483770111983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.765625,0.0,1215.1605224609375,1895.4371337890625,0.0,2141.907470703125,0.8405078649520874,1.0,0.0,3.0,1.0,0.0
18086760,297.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.4053656458854675,0.2609716653823852,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8801561594009399,0.1988054811954498,0.1884018182754516,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.929350197315216,0.2313036918640136,0.161853402853012,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8616249561309814,0.1864986717700958,0.1768364608287811,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7440779209136963,0.1188768297433853,0.5359036326408386,285.0238037109375,284.95001220703125,296.5599975585937,293.1447448730469,296.5587158203125,297.465087890625,285.01885986328125,1.0,0.2959667444229126,1.0,1.0,0.0,1.0,-1.5890319347381592,1.5890299081802368,2.065257149297395e-06,1.222472906112671,0.9108536839485168,0.9108536839485168,0.0,37.52130126953125,34.0,37451.55859375,0.0,330.2992248535156,1.0,281.53985595703125,284.1202697753906,296.0928039550781,298.5205993652344,293.1499938964844,293.1499938964844,281.25,31931.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582502365112305,1.0,0.0,0.0,3.473379135131836,3.473400831222534,8.050033670770063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.05029296875,0.0,1316.4349365234375,1895.4371337890625,0.0,2097.2431640625,0.8626924753189087,1.0,0.0,3.0,1.0,0.0
18086820,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9990000128746032,0.417472630739212,0.2520589828491211,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8928826451301575,0.2005008608102798,0.1900538653135299,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9434564709663392,0.2325458079576492,0.1628053784370422,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8736399412155151,0.1879904717206955,0.1782918721437454,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7550129890441895,0.1203754693269729,0.5425769090652466,284.8715209960937,284.95001220703125,296.5951232910156,293.1517944335937,296.5938415527344,297.5170593261719,284.88433837890625,1.0,0.2949302792549133,1.0,1.0,0.0,1.0,-1.5912151336669922,1.5912129878997805,2.0706536361103645e-06,1.224232196807861,0.786616325378418,0.786616325378418,0.0,36.267066955566406,34.0,37721.28125,0.0,327.987060546875,1.0,281.26043701171875,283.9965515136719,296.1790771484375,298.69305419921875,293.1499938964844,293.1499938964844,281.25,42007.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682045102119446,1.0,0.0,0.0,3.281890392303467,3.281912088394165,7.186897619249066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.68212890625,0.0,1201.3125,1895.4371337890625,0.0,2184.9111328125,0.8288963437080383,1.0,0.0,3.0,1.0,0.0
18086880,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.417989581823349,0.2517948746681213,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8932870030403137,0.2005777806043625,0.1901189386844635,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9438763856887816,0.2326020747423172,0.1628380119800567,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8740220069885254,0.1880580782890319,0.1783486604690551,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7553783059120178,0.120442971587181,0.5428550839424133,284.8783264160156,284.95001220703125,296.5966796875,293.152099609375,296.5953674316406,297.5191650390625,284.8908386230469,1.0,0.2949232459068298,1.0,1.0,0.0,1.0,-1.591416835784912,1.5914148092269895,2.0711231627501547e-06,1.224368691444397,0.7891280651092529,0.7891280651092529,0.0,36.23363876342773,52.0,37729.703125,0.0,327.9965515136719,1.0,281.2591857910156,284.0028991699219,296.17706298828125,298.6883239746094,293.1499938964844,293.1499938964844,281.54998779296875,41743.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681822776794434,1.0,0.0,0.0,3.27522873878479,3.275250196456909,7.157750587793998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.36474609375,0.0,1193.3817138671875,1895.4371337890625,0.0,2184.713623046875,0.8276207447052002,1.0,0.0,3.0,1.0,0.0
