time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086940,297.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9990000128746032,0.4289554953575134,0.2622987926006317,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8846982717514038,0.2029583752155304,0.1922212392091751,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.932536482810974,0.2346056848764419,0.16409832239151,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.865634024143219,0.1901816725730896,0.1802223622798919,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7496230602264404,0.1224037259817123,0.5513213872909546,285.0610046386719,284.95001220703125,296.6333312988281,293.15972900390625,296.632080078125,297.5589904785156,285.0584411621094,1.0,0.301759123802185,1.0,1.0,0.0,1.0,-1.6204571723937988,1.620455026626587,2.140024662367068e-06,1.2445435523986816,0.9466750025749208,0.9466750025749208,0.0,38.281471252441406,70.0,38105.25390625,0.0,348.2629699707031,1.0,281.5401306152344,284.14404296875,296.12969970703125,298.5815124511719,293.1499938964844,293.1499938964844,281.25,30455.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573291659355164,1.0,0.0,0.0,3.5013229846954346,3.501344680786133,8.180082318176574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.484375,0.0,1334.1707763671875,1895.4371337890625,0.0,2089.1875,0.8679264783859253,1.0,0.0,3.0,1.0,0.0
18087000,297.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9990000128746032,0.4289554953575134,0.2622987926006317,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8846982717514038,0.2029583752155304,0.1922212392091751,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.932536482810974,0.2346056848764419,0.16409832239151,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.865634024143219,0.1901816725730896,0.1802223622798919,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7496230602264404,0.1224037259817123,0.5513213872909546,285.0610046386719,284.95001220703125,296.6333312988281,293.15972900390625,296.632080078125,297.5589904785156,285.0584411621094,1.0,0.301759123802185,1.0,1.0,0.0,1.0,-1.6204571723937988,1.620455026626587,2.140024662367068e-06,1.2445435523986816,0.9466750025749208,0.9466750025749208,0.0,38.281471252441406,70.0,38105.25390625,0.0,348.2629699707031,1.0,281.5401306152344,284.14404296875,296.12969970703125,298.5815124511719,293.1499938964844,293.1499938964844,281.25,30455.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573291659355164,1.0,0.0,0.0,3.5013229846954346,3.501344680786133,8.180082318176574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.484375,0.0,1334.1707763671875,1895.4371337890625,0.0,2089.1875,0.8679264783859253,1.0,0.0,3.0,1.0,0.0
18087060,297.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.4340313076972961,0.2895573377609253,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8592957854270935,0.2051081359386444,0.1945526748895645,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.90136981010437,0.2361768335103988,0.1654650568962097,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8414856195449829,0.1920821219682693,0.1823138743638992,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7305412292480469,0.1240869536995887,0.5603407025337219,284.9110412597656,284.95001220703125,296.6700134277344,293.1675720214844,296.66876220703125,297.5559387207031,284.9203186035156,1.0,0.3147346377372741,1.0,1.0,0.0,1.0,-1.670952320098877,1.6709500551223757,2.2651786366623128e-06,1.2812366485595703,0.8502673506736755,0.8502673506736755,0.0,43.68597412109375,73.0,39654.9375,0.0,390.3459167480469,1.0,281.2581787109375,283.9844970703125,296.23016357421875,298.8370056152344,293.1499938964844,293.1499938964844,281.54998779296875,37558.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745873332023621,1.0,0.0,0.0,3.468675374984741,3.468698024749756,8.028245019886526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.16455078125,0.0,1351.72119140625,1895.4371337890625,0.0,2241.681884765625,0.8661134243011475,1.0,0.0,3.0,1.0,0.0
18087120,297.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.4340313076972961,0.2895573377609253,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8592957854270935,0.2051081359386444,0.1945526748895645,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.90136981010437,0.2361768335103988,0.1654650568962097,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8414856195449829,0.1920821219682693,0.1823138743638992,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7305412292480469,0.1240869536995887,0.5603407025337219,284.9110412597656,284.95001220703125,296.6700134277344,293.1675720214844,296.66876220703125,297.5559387207031,284.9203186035156,1.0,0.3147346377372741,1.0,1.0,0.0,1.0,-1.670952320098877,1.6709500551223757,2.2651786366623128e-06,1.2812366485595703,0.8502673506736755,0.8502673506736755,0.0,43.68597412109375,73.0,39654.9375,0.0,390.3459167480469,1.0,281.2581787109375,283.9844970703125,296.23016357421875,298.8370056152344,293.1499938964844,293.1499938964844,281.54998779296875,37558.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745873332023621,1.0,0.0,0.0,3.468675374984741,3.468698024749756,8.028245019886526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.16455078125,0.0,1351.72119140625,1895.4371337890625,0.0,2241.681884765625,0.8661134243011475,1.0,0.0,3.0,1.0,0.0
18087180,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.9990000128746032,0.4364723563194275,0.3144929409027099,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.8401369452476501,0.2077251970767974,0.1970100402832031,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.8788359761238098,0.2383134067058563,0.1669099032878875,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.8231409192085266,0.1944089978933334,0.1845115274190902,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7150970101356506,0.1257905662059784,0.5685033798217773,285.1129455566406,284.95001220703125,296.7066650390625,293.1756591796875,296.7054748535156,297.5255126953125,285.11297607421875,1.0,0.3263603448867798,1.0,1.0,0.0,1.0,-1.7180215120315552,1.7180191278457642,2.386438382018241e-06,1.3159058094024658,1.0,1.0,0.0,49.08085632324219,76.0,40251.30078125,0.0,432.7681579589844,1.0,281.54205322265625,284.14971923828125,296.1838684082031,298.7654724121094,293.1499938964844,293.1499938964844,281.25,30650.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718734741210938,1.0,0.0,0.0,3.689702272415161,3.689725637435913,9.08397453258658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.65283203125,0.0,1537.3253173828125,1895.4371337890625,0.0,2217.4931640625,0.9099724292755128,1.0,0.0,3.0,1.0,0.0
18087240,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.9990000128746032,0.4364723563194275,0.3144929409027099,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.8401369452476501,0.2077251970767974,0.1970100402832031,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.8788359761238098,0.2383134067058563,0.1669099032878875,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.8231409192085266,0.1944089978933334,0.1845115274190902,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7150970101356506,0.1257905662059784,0.5685033798217773,285.1129455566406,284.95001220703125,296.7066650390625,293.1756591796875,296.7054748535156,297.5255126953125,285.11297607421875,1.0,0.3263603448867798,1.0,1.0,0.0,1.0,-1.7180215120315552,1.7180191278457642,2.386438382018241e-06,1.3159058094024658,1.0,1.0,0.0,49.08085632324219,76.0,40251.30078125,0.0,432.7681579589844,1.0,281.54205322265625,284.14971923828125,296.1838684082031,298.7654724121094,293.1499938964844,293.1499938964844,281.25,30650.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718734741210938,1.0,0.0,0.0,3.689702272415161,3.689725637435913,9.08397453258658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.65283203125,0.0,1537.3253173828125,1895.4371337890625,0.0,2217.4931640625,0.9099724292755128,1.0,0.0,3.0,1.0,0.0
18087300,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.4372702836990356,0.3253336250782013,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8330661058425903,0.2089949250221252,0.1983740329742431,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8702927231788635,0.2392925769090652,0.1677438467741012,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8161181211471558,0.195534810423851,0.1857353895902633,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7087557315826416,0.1265823245048523,0.5727348327636719,284.9806213378906,284.95001220703125,296.7250061035156,293.1798095703125,296.72381591796875,297.5087280273437,284.9603271484375,1.0,0.3318211734294891,1.0,1.0,0.0,1.0,-1.7402275800704956,1.7402251958847046,2.4456123810523422e-06,1.332746148109436,0.9746830463409424,0.9746830463409424,0.0,51.59954833984375,76.0,41626.96875,0.0,453.4560241699219,1.0,281.2956848144531,283.9654846191406,296.2652282714844,299.0281677246094,293.1499938964844,293.1499938964844,281.25,32117.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844501733779907,1.0,0.0,0.0,3.754410982131958,3.7544353008270255,9.405392233929888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.080078125,0.0,1622.585693359375,1895.4371337890625,0.0,2330.1865234375,0.9254587292671204,1.0,0.0,3.0,1.0,0.0
18087360,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.4375129044055938,0.3360439538955688,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8262237310409546,0.2100635170936584,0.1995392143726349,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8620122075080872,0.2399923503398895,0.1683686077594757,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8090563416481018,0.1964680403470993,0.1867705583572387,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7022387385368347,0.1272149831056594,0.5762642025947571,284.9252319335937,284.95001220703125,296.74334716796875,293.1840209960937,296.7421569824219,297.48992919921875,284.9272766113281,1.0,0.3370263874530792,1.0,1.0,0.0,1.0,-1.7607184648513794,1.7607159614562988,2.501185463188449e-06,1.3484290838241575,0.9344720244407654,0.9344720244407654,0.0,54.136478424072266,79.0,41995.91015625,0.0,473.6141662597656,1.0,281.25665283203125,283.9317321777344,296.2666320800781,299.0242004394531,293.1499938964844,293.1499938964844,280.95001220703125,35013.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930285334587097,1.0,0.0,0.0,3.750765085220337,3.750789880752564,9.387133559357608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.427734375,0.0,1640.6097412109375,1895.4371337890625,0.0,2407.86572265625,0.9267199635505676,1.0,0.0,3.0,1.0,0.0
18087420,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4374360144138336,0.3562459945678711,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8138750791549683,0.2121074199676513,0.2016385048627853,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8474288582801819,0.2412487566471099,0.1693764925003051,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7957651019096375,0.1982324719429016,0.1886109411716461,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.6903396844863892,0.128338485956192,0.5822172164916992,284.8621826171875,284.95001220703125,296.7799987792969,293.1925964355469,296.77886962890625,297.4515991210937,284.8757019042969,1.0,0.3467263579368591,1.0,1.0,0.0,1.0,-1.7980656623840332,1.798063039779663,2.604602741484996e-06,1.377148985862732,0.8286475539207458,0.8286475539207458,0.0,59.09877395629883,67.0,42996.171875,0.0,512.502197265625,1.0,280.9575500488281,283.8716735839844,296.2569885253906,299.0935974121094,293.1499938964844,293.1499938964844,281.25,42010.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095837831497192,1.0,0.0,0.0,3.5152812004089355,3.5153048038482666,8.245432354669902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.8701171875,0.0,1431.70166015625,1895.4371337890625,0.0,2559.361083984375,0.880915641784668,1.0,0.0,3.0,1.0,0.0
18087480,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4374360144138336,0.3562459945678711,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8138750791549683,0.2121074199676513,0.2016385048627853,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8474288582801819,0.2412487566471099,0.1693764925003051,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7957651019096375,0.1982324719429016,0.1886109411716461,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.6903396844863892,0.128338485956192,0.5822172164916992,284.8621826171875,284.95001220703125,296.7799987792969,293.1925964355469,296.77886962890625,297.4515991210937,284.8757019042969,1.0,0.3467263579368591,1.0,1.0,0.0,1.0,-1.7980656623840332,1.798063039779663,2.604602741484996e-06,1.377148985862732,0.8286475539207458,0.8286475539207458,0.0,59.09877395629883,67.0,42996.171875,0.0,512.502197265625,1.0,280.9575500488281,283.8716735839844,296.2569885253906,299.0935974121094,293.1499938964844,293.1499938964844,281.25,42010.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095837831497192,1.0,0.0,0.0,3.5152812004089355,3.5153048038482666,8.245432354669902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.8701171875,0.0,1431.70166015625,1895.4371337890625,0.0,2559.361083984375,0.880915641784668,1.0,0.0,3.0,1.0,0.0
18087540,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.4406496286392212,0.3596980571746826,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8145720362663269,0.2149608880281448,0.2041366696357727,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8470474481582642,0.2435239404439926,0.1707773953676223,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.796285092830658,0.2007422447204589,0.1908013671636581,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.6908014416694641,0.1299874931573867,0.5889630913734436,285.0536193847656,284.95001220703125,296.8166809082031,293.201416015625,296.8155517578125,297.4371032714844,285.0504455566406,1.0,0.3498288989067077,1.0,1.0,0.0,1.0,-1.81763768196106,1.8176349401474,2.660061909409705e-06,1.3923931121826172,0.987882912158966,0.987882912158966,0.0,60.27399063110352,55.0,43092.40234375,0.0,529.0621948242188,1.0,281.242431640625,284.0277404785156,296.1866760253906,298.954345703125,293.1499938964844,293.1499938964844,280.95001220703125,31690.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015865087509155,1.0,0.0,0.0,3.7020010948181152,3.7020249366760254,9.144634987023892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.4248046875,0.0,1559.0950927734375,1895.4371337890625,0.0,2485.939208984375,0.9138981699943542,1.0,0.0,3.0,1.0,0.0
18087600,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.4406496286392212,0.3596980571746826,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8145720362663269,0.2149608880281448,0.2041366696357727,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8470474481582642,0.2435239404439926,0.1707773953676223,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.796285092830658,0.2007422447204589,0.1908013671636581,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.6908014416694641,0.1299874931573867,0.5889630913734436,285.0536193847656,284.95001220703125,296.8166809082031,293.201416015625,296.8155517578125,297.4371032714844,285.0504455566406,1.0,0.3498288989067077,1.0,1.0,0.0,1.0,-1.81763768196106,1.8176349401474,2.660061909409705e-06,1.3923931121826172,0.987882912158966,0.987882912158966,0.0,60.27399063110352,55.0,43092.40234375,0.0,529.0621948242188,1.0,281.242431640625,284.0277404785156,296.1866760253906,298.954345703125,293.1499938964844,293.1499938964844,280.95001220703125,31690.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015865087509155,1.0,0.0,0.0,3.7020010948181152,3.7020249366760254,9.144634987023892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.4248046875,0.0,1559.0950927734375,1895.4371337890625,0.0,2485.939208984375,0.9138981699943542,1.0,0.0,3.0,1.0,0.0
18087660,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.4438270330429077,0.3553260862827301,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8196226358413696,0.2164594084024429,0.2056308984756469,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8517626523971558,0.2446193099021911,0.1716383546590805,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8015116453170776,0.2020522654056549,0.1921119838953018,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6956148147583008,0.1309365481138229,0.5932630300521851,284.8841857910156,284.95001220703125,296.8371887207031,293.2064819335937,296.8360595703125,297.4404602050781,284.8705749511719,1.0,0.3494054079055786,1.0,1.0,0.0,1.0,-1.8219587802886963,1.8219560384750368,2.672432856343221e-06,1.3957831859588623,0.8860206604003906,0.8860206604003906,0.0,59.447059631347656,55.0,43999.4453125,0.0,529.3903198242188,1.0,280.9864501953125,283.8294982910156,296.2648620605469,299.1880187988281,293.1499938964844,293.1499938964844,280.95001220703125,35786.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118111491203308,1.0,0.0,0.0,3.7117514610290527,3.7117760181427,9.192868901664042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.7470703125,0.0,1601.3333740234375,1895.4371337890625,0.0,2579.8818359375,0.9168080687522888,1.0,0.0,3.0,1.0,0.0
18087720,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.4469174444675445,0.3498579263687134,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8248209953308105,0.2175070643424987,0.2066090852022171,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8568387627601624,0.2452890276908874,0.1721119880676269,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8069726824760437,0.2029551714658737,0.1929541975259781,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7006805539131165,0.1316297054290771,0.5961979627609253,284.8724670410156,284.95001220703125,296.85333251953125,293.2104797363281,296.8522033691406,297.4471740722656,284.87860107421875,1.0,0.3481263518333435,1.0,1.0,0.0,1.0,-1.8216757774353027,1.8216731548309328,2.671663423825521e-06,1.3955925703048706,0.8543925285339355,0.8543925285339355,0.0,58.29893112182617,58.0,43771.15234375,0.0,525.638671875,1.0,280.9567565917969,283.84912109375,296.25555419921875,299.1383972167969,293.1499938964844,293.1499938964844,281.25,39509.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152806758880615,1.0,0.0,0.0,3.610038280487061,3.610062599182129,8.695947713022179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.7470703125,0.0,1515.1300048828125,1895.4371337890625,0.0,2611.90478515625,0.8985008597373962,1.0,0.0,3.0,1.0,0.0
18087780,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.4568235576152801,0.3431834876537323,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8330685496330261,0.2206058651208877,0.2092600017786026,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8646619319915771,0.2476788461208343,0.1735441237688064,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.81523197889328,0.2056674659252166,0.1952585130929947,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7089990973472595,0.1337942481040954,0.604754626750946,285.0534973144531,284.95001220703125,296.8900146484375,293.21978759765625,296.8888854980469,297.4819030761719,285.05084228515625,1.0,0.3485860228538513,1.0,1.0,0.0,1.0,-1.83159339427948,1.8315906524658203,2.699888909774017e-06,1.40315580368042,1.0,1.0,0.0,57.1509017944336,61.0,43542.671875,0.0,528.7152709960938,1.0,281.2429504394531,284.0141296386719,296.1957397460937,298.99078369140625,293.1499938964844,293.1499938964844,280.95001220703125,31940.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058288097381592,1.0,0.0,0.0,3.758745431900024,3.7587697505950928,9.42712119922362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.75048828125,0.0,1626.2742919921875,1895.4371337890625,0.0,2524.8349609375,0.9268921613693236,1.0,0.0,3.0,1.0,0.0
18087840,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.4568235576152801,0.3431834876537323,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8330685496330261,0.2206058651208877,0.2092600017786026,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8646619319915771,0.2476788461208343,0.1735441237688064,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.81523197889328,0.2056674659252166,0.1952585130929947,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7089990973472595,0.1337942481040954,0.604754626750946,285.0534973144531,284.95001220703125,296.8900146484375,293.21978759765625,296.8888854980469,297.4819030761719,285.05084228515625,1.0,0.3485860228538513,1.0,1.0,0.0,1.0,-1.83159339427948,1.8315906524658203,2.699888909774017e-06,1.40315580368042,1.0,1.0,0.0,57.1509017944336,61.0,43542.671875,0.0,528.7152709960938,1.0,281.2429504394531,284.0141296386719,296.1957397460937,298.99078369140625,293.1499938964844,293.1499938964844,280.95001220703125,31940.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058288097381592,1.0,0.0,0.0,3.758745431900024,3.7587697505950928,9.42712119922362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.75048828125,0.0,1626.2742919921875,1895.4371337890625,0.0,2524.8349609375,0.9268921613693236,1.0,0.0,3.0,1.0,0.0
18087900,297.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.4615800976753235,0.3410682082176208,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8365398049354553,0.2221089899539947,0.2107583284378051,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8678593039512634,0.2487660348415374,0.174393743276596,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8185632228851318,0.2069760859012603,0.1965692043304443,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7125564217567444,0.1349219232797622,0.609927773475647,284.90234375,284.95001220703125,296.9083251953125,293.2245483398437,296.9072265625,297.49822998046875,284.8853759765625,1.0,0.3494367897510528,1.0,1.0,0.0,1.0,-1.8396573066711424,1.839654564857483,2.723144007177325e-06,1.4094358682632446,0.9172041416168212,0.9172041416168212,0.0,56.907936096191406,61.0,44554.390625,0.0,533.39404296875,1.0,280.9954833984375,283.8275146484375,296.2730407714844,299.22833251953125,293.1499938964844,293.1499938964844,280.95001220703125,34888.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145253658294678,1.0,0.0,0.0,3.7802040576934814,3.780229091644287,9.535067420074484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.4267578125,0.0,1674.2935791015625,1895.4371337890625,0.0,2604.927734375,0.931903600692749,1.0,0.0,3.0,1.0,0.0
18087960,297.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.4658479988574981,0.3403017520904541,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8387547135353088,0.2234495878219604,0.2120650708675384,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8695847392082214,0.2496183216571808,0.1750365942716598,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8206132054328918,0.2081256806850433,0.1976965069770813,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7149068713188171,0.1359513700008392,0.614656388759613,284.87872314453125,284.95001220703125,296.9266662597656,293.2293395996094,296.9255676269531,297.51092529296875,284.8846435546875,1.0,0.3506098985671997,1.0,1.0,0.0,1.0,-1.8481090068817136,1.8481062650680544,2.7476723971631145e-06,1.4160391092300415,0.877220094203949,0.877220094203949,0.0,56.949737548828125,64.0,44517.48828125,0.0,539.2674560546875,1.0,280.9566955566406,283.8353576660156,296.2715759277344,299.19140625,293.1499938964844,293.1499938964844,281.25,38717.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818831205368042,1.0,0.0,0.0,3.689642429351807,3.689667463302612,9.08368065211107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.7919921875,0.0,1598.2724609375,1895.4371337890625,0.0,2644.74462890625,0.915681004524231,1.0,0.0,3.0,1.0,0.0
18088020,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.9990000128746032,0.4754641652107239,0.3400409817695617,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8426645994186401,0.2268502563238144,0.2150494307279586,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8724731802940369,0.2522008717060089,0.1766359210014343,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8241419792175293,0.2110814303159713,0.2002807408571243,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.7190327048301697,0.1384823471307754,0.625271737575531,285.077880859375,284.95001220703125,296.9633483886719,293.2391052246094,296.9622497558594,297.53961181640625,285.0782775878906,1.0,0.3538425862789154,1.0,1.0,0.0,1.0,-1.869145154953003,1.869142413139344,2.809287025229424e-06,1.432476043701172,1.0,1.0,0.0,57.39122009277344,67.0,44397.421875,0.0,555.16357421875,1.0,281.2432861328125,284.0214538574219,296.22088623046875,299.064208984375,293.1499938964844,293.1499938964844,280.95001220703125,32836.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106867671012878,1.0,0.0,0.0,3.818715333938599,3.818740367889404,9.730335932545131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.67626953125,0.0,1704.3355712890625,1895.4371337890625,0.0,2569.51904296875,0.9407402276992798,1.0,0.0,3.0,1.0,0.0
18088080,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.9990000128746032,0.4754641652107239,0.3400409817695617,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8426645994186401,0.2268502563238144,0.2150494307279586,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8724731802940369,0.2522008717060089,0.1766359210014343,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8241419792175293,0.2110814303159713,0.2002807408571243,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.7190327048301697,0.1384823471307754,0.625271737575531,285.077880859375,284.95001220703125,296.9633483886719,293.2391052246094,296.9622497558594,297.53961181640625,285.0782775878906,1.0,0.3538425862789154,1.0,1.0,0.0,1.0,-1.869145154953003,1.869142413139344,2.809287025229424e-06,1.432476043701172,1.0,1.0,0.0,57.39122009277344,67.0,44397.421875,0.0,555.16357421875,1.0,281.2432861328125,284.0214538574219,296.22088623046875,299.064208984375,293.1499938964844,293.1499938964844,280.95001220703125,32836.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106867671012878,1.0,0.0,0.0,3.818715333938599,3.818740367889404,9.730335932545131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.67626953125,0.0,1704.3355712890625,1895.4371337890625,0.0,2569.51904296875,0.9407402276992798,1.0,0.0,3.0,1.0,0.0
18088140,297.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.4838103055953979,0.3419296443462372,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8450692892074585,0.2299984097480774,0.2181927561759948,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8736334443092346,0.2543617486953735,0.1783182024955749,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8261824250221252,0.2137863039970398,0.2030014097690582,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7218713760375977,0.140898197889328,0.6366590261459351,284.9006042480469,284.95001220703125,297.0,293.2491149902344,296.9989318847656,297.55889892578125,284.9043884277344,1.0,0.3580859899520874,1.0,1.0,0.0,1.0,-1.8941479921340945,1.894145131111145,2.8837062018283177e-06,1.452118754386902,0.92025226354599,0.92025226354599,0.0,58.37232971191406,70.0,45729.94921875,0.0,575.9386596679688,1.0,280.95574951171875,283.82525634765625,296.2997436523437,299.2889099121094,293.1499938964844,293.1499938964844,280.6499938964844,37093.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825198233127594,1.0,0.0,0.0,3.805070400238037,3.80509614944458,9.660924433774198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.0908203125,0.0,1721.1622314453125,1895.4371337890625,0.0,2703.792724609375,0.940419375896454,1.0,0.0,3.0,1.0,0.0
18088200,297.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.4838103055953979,0.3419296443462372,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8450692892074585,0.2299984097480774,0.2181927561759948,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8736334443092346,0.2543617486953735,0.1783182024955749,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8261824250221252,0.2137863039970398,0.2030014097690582,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7218713760375977,0.140898197889328,0.6366590261459351,284.9006042480469,284.95001220703125,297.0,293.2491149902344,296.9989318847656,297.55889892578125,284.9043884277344,1.0,0.3580859899520874,1.0,1.0,0.0,1.0,-1.8941479921340945,1.894145131111145,2.8837062018283177e-06,1.452118754386902,0.92025226354599,0.92025226354599,0.0,58.37232971191406,70.0,45729.94921875,0.0,575.9386596679688,1.0,280.95574951171875,283.82525634765625,296.2997436523437,299.2889099121094,293.1499938964844,293.1499938964844,280.6499938964844,37093.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825198233127594,1.0,0.0,0.0,3.805070400238037,3.80509614944458,9.660924433774198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.0908203125,0.0,1721.1622314453125,1895.4371337890625,0.0,2703.792724609375,0.940419375896454,1.0,0.0,3.0,1.0,0.0
18088260,297.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4909385442733764,0.3467915952205658,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.844677746295929,0.232924535870552,0.220973327755928,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8716024160385132,0.2561909258365631,0.1796092092990875,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8255233764648438,0.2162552326917648,0.2053598016500473,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.722216784954071,0.1430834233760833,0.6467002034187317,284.86981201171875,284.95001220703125,297.0366516113281,293.2593688964844,297.0355834960937,297.5678405761719,284.882080078125,1.0,0.3629880547523498,1.0,1.0,0.0,1.0,-1.9197642803192136,1.919761300086975,2.961174459414906e-06,1.4722824096679688,0.8285157680511475,0.8285157680511475,0.0,59.99018478393555,73.0,46411.61328125,0.0,599.7350463867188,1.0,280.6573791503906,283.7973937988281,296.2966613769531,299.3402709960937,293.1499938964844,293.1499938964844,280.95001220703125,42602.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836090624332428,1.0,0.0,0.0,3.5239415168762207,3.52396559715271,8.286109505206696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.7451171875,0.0,1445.0849609375,1895.4371337890625,0.0,2805.21240234375,0.8838405013084412,1.0,0.0,3.0,1.0,0.0
18088320,297.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4909385442733764,0.3467915952205658,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.844677746295929,0.232924535870552,0.220973327755928,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8716024160385132,0.2561909258365631,0.1796092092990875,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8255233764648438,0.2162552326917648,0.2053598016500473,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.722216784954071,0.1430834233760833,0.6467002034187317,284.86981201171875,284.95001220703125,297.0366516113281,293.2593688964844,297.0355834960937,297.5678405761719,284.882080078125,1.0,0.3629880547523498,1.0,1.0,0.0,1.0,-1.9197642803192136,1.919761300086975,2.961174459414906e-06,1.4722824096679688,0.8285157680511475,0.8285157680511475,0.0,59.99018478393555,73.0,46411.61328125,0.0,599.7350463867188,1.0,280.6573791503906,283.7973937988281,296.2966613769531,299.3402709960937,293.1499938964844,293.1499938964844,280.95001220703125,42602.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836090624332428,1.0,0.0,0.0,3.5239415168762207,3.52396559715271,8.286109505206696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.7451171875,0.0,1445.0849609375,1895.4371337890625,0.0,2805.21240234375,0.8838405013084412,1.0,0.0,3.0,1.0,0.0
18088380,297.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.4993340373039245,0.3515547513961792,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8451263904571533,0.2367422133684158,0.2243823558092117,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8706154823303223,0.2591067254543304,0.1814637929201126,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.825651228427887,0.2195394486188888,0.2082842141389846,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7231884002685547,0.1458237916231155,0.658413827419281,285.0572204589844,284.95001220703125,297.0733337402344,293.26983642578125,297.0722961425781,297.5803527832031,285.0554504394531,1.0,0.3684901893138885,1.0,1.0,0.0,1.0,-1.9493796825408936,1.9493765830993648,3.0521803182637086e-06,1.495579481124878,0.9874254465103148,0.9874254465103148,0.0,61.71172332763672,76.0,46670.75390625,0.0,627.4690551757812,1.0,280.9425048828125,283.9527282714844,296.2471008300781,299.2236022949219,293.1499938964844,293.1499938964844,280.6499938964844,31878.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266525268554688,1.0,0.0,0.0,3.708353519439697,3.708377361297608,9.176045523417996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.67041015625,0.0,1567.7310791015625,1895.4371337890625,0.0,2717.30615234375,0.9154937267303468,1.0,0.0,3.0,1.0,0.0
18088440,297.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.4993340373039245,0.3515547513961792,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8451263904571533,0.2367422133684158,0.2243823558092117,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8706154823303223,0.2591067254543304,0.1814637929201126,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.825651228427887,0.2195394486188888,0.2082842141389846,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7231884002685547,0.1458237916231155,0.658413827419281,285.0572204589844,284.95001220703125,297.0733337402344,293.26983642578125,297.0722961425781,297.5803527832031,285.0554504394531,1.0,0.3684901893138885,1.0,1.0,0.0,1.0,-1.9493796825408936,1.9493765830993648,3.0521803182637086e-06,1.495579481124878,0.9874254465103148,0.9874254465103148,0.0,61.71172332763672,76.0,46670.75390625,0.0,627.4690551757812,1.0,280.9425048828125,283.9527282714844,296.2471008300781,299.2236022949219,293.1499938964844,293.1499938964844,280.6499938964844,31878.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266525268554688,1.0,0.0,0.0,3.708353519439697,3.708377361297608,9.176045523417996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.67041015625,0.0,1567.7310791015625,1895.4371337890625,0.0,2717.30615234375,0.9154937267303468,1.0,0.0,3.0,1.0,0.0
18088500,297.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9990000128746032,0.5031181573867798,0.3540661931037903,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8454111218452454,0.2385553568601608,0.2262243628501892,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8701943755149841,0.2604061961174011,0.1824970841407776,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8257749676704407,0.2210908085107803,0.2098733186721801,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7237647771835327,0.1471612453460693,0.6648174524307251,284.9145202636719,284.95001220703125,297.0916748046875,293.275146484375,297.09063720703125,297.5844116210937,284.900146484375,1.0,0.3714548051357269,1.0,1.0,0.0,1.0,-1.965446710586548,1.9654436111450195,3.102251866948791e-06,1.5082505941390991,0.9082802534103394,0.9082802534103394,0.0,62.64295959472656,76.0,47871.609375,0.0,642.8236694335938,1.0,280.6956787109375,283.77392578125,296.32635498046875,299.47821044921875,293.1499938964844,293.1499938964844,280.6499938964844,34713.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356686234474182,1.0,0.0,0.0,3.7338287830352783,3.733853578567505,9.302551688961104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.9521484375,0.0,1618.6016845703125,1895.4371337890625,0.0,2801.275146484375,0.9214209318161012,1.0,0.0,3.0,1.0,0.0
18088560,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.5064120888710022,0.357424259185791,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8447951674461365,0.2401919215917587,0.227847933769226,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.868737518787384,0.2614672780036926,0.1833098977804184,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8250374794006348,0.2224714010953903,0.2112556546926498,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7235768437385559,0.1483668833971023,0.6705625653266907,284.90447998046875,284.95001220703125,297.1099853515625,293.2805480957031,297.1089782714844,297.5851745605469,284.9105224609375,1.0,0.3744942247867584,1.0,1.0,0.0,1.0,-1.9809648990631104,1.980961799621582,3.151066039208672e-06,1.5205024480819702,0.883685827255249,0.883685827255249,0.0,63.747554779052734,79.0,48001.38671875,0.0,658.5597534179688,1.0,280.65692138671875,283.787109375,296.327880859375,299.453369140625,293.1499938964844,293.1499938964844,280.95001220703125,37849.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406238555908203,1.0,0.0,0.0,3.660149335861206,3.6601738929748535,8.93904029908299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.576171875,0.0,1558.3697509765625,1895.4371337890625,0.0,2847.544677734375,0.9088581204414368,1.0,0.0,3.0,1.0,0.0
18088620,297.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.9990000128746032,0.5141425132751465,0.3639184832572937,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8441611528396606,0.2441698759794235,0.2314408272504806,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8665448427200317,0.2644459009170532,0.1852351874113083,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.8241205811500549,0.225875586271286,0.2143264561891555,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7236315608024597,0.1512109190225601,0.6829123497009277,285.0971069335937,284.95001220703125,297.14666748046875,293.2914733886719,297.1456604003906,297.5912170410156,285.0983581542969,1.0,0.3808331191539764,1.0,1.0,0.0,1.0,-2.013906717300415,2.0139036178588867,3.256014679209329e-06,1.5464602708816528,1.0,1.0,0.0,65.98881530761719,82.0,48130.13671875,0.0,692.3490600585938,1.0,280.9432067871094,283.9638366699219,296.2854309082031,299.3525695800781,293.1499938964844,293.1499938964844,280.6499938964844,32636.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352276682853699,1.0,0.0,0.0,3.806891679763794,3.8069167137146,9.67017399489123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.57275390625,0.0,1688.5726318359375,1895.4371337890625,0.0,2797.161376953125,0.9379472136497498,1.0,0.0,3.0,1.0,0.0
18088680,297.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.9990000128746032,0.5141425132751465,0.3639184832572937,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8441611528396606,0.2441698759794235,0.2314408272504806,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8665448427200317,0.2644459009170532,0.1852351874113083,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.8241205811500549,0.225875586271286,0.2143264561891555,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7236315608024597,0.1512109190225601,0.6829123497009277,285.0971069335937,284.95001220703125,297.14666748046875,293.2914733886719,297.1456604003906,297.5912170410156,285.0983581542969,1.0,0.3808331191539764,1.0,1.0,0.0,1.0,-2.013906717300415,2.0139036178588867,3.256014679209329e-06,1.5464602708816528,1.0,1.0,0.0,65.98881530761719,82.0,48130.13671875,0.0,692.3490600585938,1.0,280.9432067871094,283.9638366699219,296.2854309082031,299.3525695800781,293.1499938964844,293.1499938964844,280.6499938964844,32636.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352276682853699,1.0,0.0,0.0,3.806891679763794,3.8069167137146,9.67017399489123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.57275390625,0.0,1688.5726318359375,1895.4371337890625,0.0,2797.161376953125,0.9379472136497498,1.0,0.0,3.0,1.0,0.0
18088740,297.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9990000128746032,0.520678699016571,0.3709484934806824,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8432621359825134,0.2478210926055908,0.2351212501525879,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8640617728233337,0.266942024230957,0.1871931254863739,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8229498267173767,0.2289668917655944,0.2174716144800186,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7234923839569092,0.1538669914007187,0.6956743001937866,284.9233703613281,284.95001220703125,297.1833190917969,293.3026123046875,297.1823425292969,297.59063720703125,284.92608642578125,1.0,0.3874770998954773,1.0,1.0,0.0,1.0,-2.048225164413452,2.0482218265533447,3.36743642037618e-06,1.5735563039779663,0.944199800491333,0.944199800491333,0.0,68.42878723144531,85.0,49791.8046875,0.0,728.9827270507812,1.0,280.65582275390625,283.761962890625,296.3595886230469,299.5946044921875,293.1499938964844,293.1499938964844,280.3500061035156,35930.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507906794548035,1.0,0.0,0.0,3.829253673553467,3.8292794227600098,9.784115491129342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.12353515625,0.0,1741.3426513671875,1895.4371337890625,0.0,2942.6767578125,0.9451679587364196,1.0,0.0,3.0,1.0,0.0
