time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088800,297.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9990000128746032,0.520678699016571,0.3709484934806824,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8432621359825134,0.2478210926055908,0.2351212501525879,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8640617728233337,0.266942024230957,0.1871931254863739,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8229498267173767,0.2289668917655944,0.2174716144800186,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7234923839569092,0.1538669914007187,0.6956743001937866,284.9233703613281,284.95001220703125,297.1833190917969,293.3026123046875,297.1823425292969,297.59063720703125,284.92608642578125,1.0,0.3874770998954773,1.0,1.0,0.0,1.0,-2.048225164413452,2.0482218265533447,3.36743642037618e-06,1.5735563039779663,0.944199800491333,0.944199800491333,0.0,68.42878723144531,85.0,49791.8046875,0.0,728.9827270507812,1.0,280.65582275390625,283.761962890625,296.3595886230469,299.5946044921875,293.1499938964844,293.1499938964844,280.3500061035156,35930.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507906794548035,1.0,0.0,0.0,3.829253673553467,3.8292794227600098,9.784115491129342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.12353515625,0.0,1741.3426513671875,1895.4371337890625,0.0,2942.6767578125,0.9451679587364196,1.0,0.0,3.0,1.0,0.0
18088860,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9990000128746032,0.5240738391876221,0.3764307796955108,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.8417066335678101,0.2499243170022964,0.2372089624404907,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.8613736033439636,0.2682332992553711,0.1881813555955886,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.8212461471557617,0.2307149469852447,0.2192251533269882,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.7225044965744019,0.1553645431995391,0.702867329120636,284.8150939941406,284.95001220703125,297.206787109375,293.30987548828125,297.205810546875,297.5851135253906,284.82098388671875,1.0,0.3917730450630188,1.0,1.0,0.0,1.0,-2.069248914718628,2.0692455768585205,3.436714905546978e-06,1.5901620388031006,0.8363638520240784,0.8363638520240784,0.0,70.20948791503906,85.0,50668.890625,0.0,752.9822998046875,1.0,280.3768615722656,283.6433410644531,296.38299560546875,299.73028564453125,293.1499938964844,293.1499938964844,280.3500061035156,41927.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614644408226013,1.0,0.0,0.0,3.6969923973083496,3.6970179080963135,9.119906962951064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.181640625,0.0,1630.999267578125,1895.4371337890625,0.0,3042.739990234375,0.9179533123970032,1.0,0.0,3.0,1.0,0.0
18088920,297.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.5260018706321716,0.3796777725219726,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8406935930252075,0.2511577010154724,0.2383444160223007,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8597173690795898,0.2690229117870331,0.1887001693248748,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8201459050178528,0.2317402511835098,0.2201710790395736,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7217950820922852,0.1562186181545257,0.7067057490348816,284.8772888183594,284.95001220703125,297.2200012207031,293.3139953613281,297.2190246582031,297.5816345214844,284.88702392578125,1.0,0.3941926062107086,1.0,1.0,0.0,1.0,-2.080880880355835,2.0808773040771484,3.4753657018882222e-06,1.59934401512146,0.8524177670478821,0.8524177670478821,0.0,71.25332641601562,88.0,50751.0625,0.0,766.6585083007812,1.0,280.3570251464844,283.7075500488281,296.3573608398437,299.6655578613281,293.1499938964844,293.1499938964844,280.6499938964844,41137.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627057671546936,1.0,0.0,0.0,3.613237619400024,3.613262176513672,8.71136762725655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.32373046875,0.0,1530.705322265625,1895.4371337890625,0.0,3054.3837890625,0.9019735455513,1.0,0.0,3.0,1.0,0.0
18088980,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9990000128746032,0.5328661203384399,0.3871307373046875,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8397678732872009,0.2554085552692413,0.2421749830245971,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8572900891304016,0.2722110152244568,0.1907549053430557,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.818911075592041,0.2353522479534149,0.2234180718660354,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.7214060425758362,0.1591485291719436,0.7193393111228943,285.0656433105469,284.95001220703125,297.25665283203125,293.3255920410156,297.2557067871094,297.5813903808594,285.06500244140625,1.0,0.4010486900806427,1.0,1.0,0.0,1.0,-2.1159701347351074,2.115966320037842,3.593288738557021e-06,1.6269830465316772,1.0,1.0,0.0,73.91217803955078,91.0,51037.75,0.0,806.9891357421875,1.0,280.64312744140625,283.8706359863281,296.3112487792969,299.5550231933594,293.1499938964844,293.1499938964844,280.3500061035156,32229.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855184018611908,1.0,0.0,0.0,3.780551195144653,3.780575752258301,9.536819334243771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.79296875,0.0,1654.1009521484375,1895.4371337890625,0.0,2983.847412109375,0.9319410920143129,1.0,0.0,3.0,1.0,0.0
18089040,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9990000128746032,0.5328661203384399,0.3871307373046875,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8397678732872009,0.2554085552692413,0.2421749830245971,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8572900891304016,0.2722110152244568,0.1907549053430557,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.818911075592041,0.2353522479534149,0.2234180718660354,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.7214060425758362,0.1591485291719436,0.7193393111228943,285.0656433105469,284.95001220703125,297.25665283203125,293.3255920410156,297.2557067871094,297.5813903808594,285.06500244140625,1.0,0.4010486900806427,1.0,1.0,0.0,1.0,-2.1159701347351074,2.115966320037842,3.593288738557021e-06,1.6269830465316772,1.0,1.0,0.0,73.91217803955078,91.0,51037.75,0.0,806.9891357421875,1.0,280.64312744140625,283.8706359863281,296.3112487792969,299.5550231933594,293.1499938964844,293.1499938964844,280.3500061035156,32229.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855184018611908,1.0,0.0,0.0,3.780551195144653,3.780575752258301,9.536819334243771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.79296875,0.0,1654.1009521484375,1895.4371337890625,0.0,2983.847412109375,0.9319410920143129,1.0,0.0,3.0,1.0,0.0
18089100,297.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9990000128746032,0.5359396934509277,0.390593409538269,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8396531939506531,0.2574354410171509,0.2442351132631302,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8564661741256714,0.2736523449420929,0.1918964087963104,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8186385035514832,0.2370692640542984,0.225178062915802,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7215536236763,0.1605840921401977,0.7262471318244934,284.9267883300781,284.95001220703125,297.2749938964844,293.3314819335937,297.2740478515625,297.5800170898437,284.9144287109375,1.0,0.4045555889606476,1.0,1.0,0.0,1.0,-2.134385347366333,2.1343815326690674,3.6560600165103097e-06,1.6415073871612549,0.9380422234535216,0.9380422234535216,0.0,75.22538757324219,91.0,52364.3671875,0.0,828.3406372070312,1.0,280.394775390625,283.6952514648437,296.384765625,299.81201171875,293.1499938964844,293.1499938964844,280.3500061035156,34467.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641272187232971,1.0,0.0,0.0,3.808604717254639,3.808629989624024,9.67888013292395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.662109375,0.0,1704.9188232421875,1895.4371337890625,0.0,3067.718017578125,0.9384597539901732,1.0,0.0,3.0,1.0,0.0
18089160,297.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.538519561290741,0.3947201669216156,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.838842511177063,0.2592691481113434,0.2460587918758392,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8548570275306702,0.274844765663147,0.1928095519542694,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8176848888397217,0.2386022210121154,0.2267174124717712,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7211000323295593,0.1618810296058654,0.7324502468109131,284.9141540527344,284.95001220703125,297.2933349609375,293.33740234375,297.2923889160156,297.5733642578125,284.9183654785156,1.0,0.4080550670623779,1.0,1.0,0.0,1.0,-2.151928901672364,2.1519250869750977,3.716420906130225e-06,1.6553531885147097,0.915709912776947,0.915709912776947,0.0,76.68192291259766,94.0,52606.42578125,0.0,849.7427978515625,1.0,280.356689453125,283.69708251953125,296.3853759765625,299.7929077148437,293.1499938964844,293.1499938964844,280.04998779296875,36934.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690389394760132,1.0,0.0,0.0,3.760908365249634,3.7609336376190186,9.437974313186714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.9365234375,0.0,1667.299560546875,1895.4371337890625,0.0,3113.79541015625,0.9307220578193665,1.0,0.0,3.0,1.0,0.0
18089220,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.5433180928230286,0.4033606052398681,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8368744254112244,0.2629327476024627,0.2495695799589157,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.85128253698349,0.2772183120250702,0.1945016235113144,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8154102563858032,0.2416484653949737,0.2296544909477234,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7198178172111511,0.1644354164600372,0.7442657351493835,284.89654541015625,284.95001220703125,297.3299865722656,293.3494567871094,297.3290710449219,297.55615234375,284.9045715332031,1.0,0.4150272011756897,1.0,1.0,0.0,1.0,-2.1862754821777344,2.1862716674804688,3.836449195659952e-06,1.6826473474502563,0.8466529846191406,0.8466529846191406,0.0,79.71796417236328,97.0,53567.80859375,0.0,893.2452392578125,1.0,280.0576171875,283.6636657714844,296.3861999511719,299.8653869628906,293.1499938964844,293.1499938964844,280.3500061035156,40613.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794658780097961,1.0,0.0,0.0,3.546168565750122,3.546192407608032,8.390967423110851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.20849609375,0.0,1454.22412109375,1895.4371337890625,0.0,3211.57470703125,0.88715660572052,1.0,0.0,3.0,1.0,0.0
18089280,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.5433180928230286,0.4033606052398681,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8368744254112244,0.2629327476024627,0.2495695799589157,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.85128253698349,0.2772183120250702,0.1945016235113144,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8154102563858032,0.2416484653949737,0.2296544909477234,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7198178172111511,0.1644354164600372,0.7442657351493835,284.89654541015625,284.95001220703125,297.3299865722656,293.3494567871094,297.3290710449219,297.55615234375,284.9045715332031,1.0,0.4150272011756897,1.0,1.0,0.0,1.0,-2.1862754821777344,2.1862716674804688,3.836449195659952e-06,1.6826473474502563,0.8466529846191406,0.8466529846191406,0.0,79.71796417236328,97.0,53567.80859375,0.0,893.2452392578125,1.0,280.0576171875,283.6636657714844,296.3861999511719,299.8653869628906,293.1499938964844,293.1499938964844,280.3500061035156,40613.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794658780097961,1.0,0.0,0.0,3.546168565750122,3.546192407608032,8.390967423110851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.20849609375,0.0,1454.22412109375,1895.4371337890625,0.0,3211.57470703125,0.88715660572052,1.0,0.0,3.0,1.0,0.0
18089340,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9990000128746032,0.5497017502784729,0.4104556441307068,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8365992307662964,0.2674653530120849,0.2536928653717041,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8496313691139221,0.280621200799942,0.1967347711324691,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.814799427986145,0.2454932928085327,0.2331461161375045,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7199735641479492,0.1675652414560318,0.7578763365745544,285.0595703125,284.95001220703125,297.3666687011719,293.3616943359375,297.3657531738281,297.5567932128906,285.05792236328125,1.0,0.4220768213272095,1.0,1.0,0.0,1.0,-2.2229719161987305,2.222968101501465,3.9671299418841954e-06,1.7119110822677612,0.9976872205734252,0.9976872205734252,0.0,82.51443481445312,100.0,53969.36328125,0.0,939.40576171875,1.0,280.3427429199219,283.8020324707031,296.34942626953125,299.7722473144531,293.1499938964844,293.1499938964844,280.04998779296875,31784.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726320266723633,1.0,0.0,0.0,3.731487989425659,3.731512069702149,9.290891966884374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.064453125,0.0,1593.4893798828125,1895.4371337890625,0.0,3147.499267578125,0.9205803275108336,1.0,0.0,3.0,1.0,0.0
18089400,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9990000128746032,0.5497017502784729,0.4104556441307068,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8365992307662964,0.2674653530120849,0.2536928653717041,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8496313691139221,0.280621200799942,0.1967347711324691,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.814799427986145,0.2454932928085327,0.2331461161375045,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7199735641479492,0.1675652414560318,0.7578763365745544,285.0595703125,284.95001220703125,297.3666687011719,293.3616943359375,297.3657531738281,297.5567932128906,285.05792236328125,1.0,0.4220768213272095,1.0,1.0,0.0,1.0,-2.2229719161987305,2.222968101501465,3.9671299418841954e-06,1.7119110822677612,0.9976872205734252,0.9976872205734252,0.0,82.51443481445312,100.0,53969.36328125,0.0,939.40576171875,1.0,280.3427429199219,283.8020324707031,296.34942626953125,299.7722473144531,293.1499938964844,293.1499938964844,280.04998779296875,31784.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726320266723633,1.0,0.0,0.0,3.731487989425659,3.731512069702149,9.290891966884374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.064453125,0.0,1593.4893798828125,1895.4371337890625,0.0,3147.499267578125,0.9205803275108336,1.0,0.0,3.0,1.0,0.0
18089460,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.5547234416007996,0.4178220927715301,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8361164331436157,0.2715218961238861,0.2577700316905975,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8477397561073303,0.2833805978298187,0.1988803893327713,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8139962553977966,0.2488997876644134,0.2366008311510086,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7200186848640442,0.1704337298870086,0.7716310024261475,284.9154052734375,284.95001220703125,297.4033203125,293.3741760253906,297.4024353027344,297.5450439453125,284.9202880859375,1.0,0.4292058944702148,1.0,1.0,0.0,1.0,-2.259967803955078,2.2599637508392334,4.1008174775925e-06,1.7411643266677856,0.9026116728782654,0.9026116728782654,0.0,85.42939758300781,103.0,55536.84375,0.0,987.7070922851562,1.0,280.0564880371094,283.63726806640625,296.4207458496094,300.01025390625,293.1499938964844,293.1499938964844,280.3500061035156,37084.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861107230186462,1.0,0.0,0.0,3.703601121902466,3.703625917434693,9.15254190658743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.671875,0.0,1601.860107421875,1895.4371337890625,0.0,3273.8173828125,0.9181081652641296,1.0,0.0,3.0,1.0,0.0
18089520,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.5547234416007996,0.4178220927715301,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8361164331436157,0.2715218961238861,0.2577700316905975,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8477397561073303,0.2833805978298187,0.1988803893327713,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8139962553977966,0.2488997876644134,0.2366008311510086,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7200186848640442,0.1704337298870086,0.7716310024261475,284.9154052734375,284.95001220703125,297.4033203125,293.3741760253906,297.4024353027344,297.5450439453125,284.9202880859375,1.0,0.4292058944702148,1.0,1.0,0.0,1.0,-2.259967803955078,2.2599637508392334,4.1008174775925e-06,1.7411643266677856,0.9026116728782654,0.9026116728782654,0.0,85.42939758300781,103.0,55536.84375,0.0,987.7070922851562,1.0,280.0564880371094,283.63726806640625,296.4207458496094,300.01025390625,293.1499938964844,293.1499938964844,280.3500061035156,37084.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861107230186462,1.0,0.0,0.0,3.703601121902466,3.703625917434693,9.15254190658743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.671875,0.0,1601.860107421875,1895.4371337890625,0.0,3273.8173828125,0.9181081652641296,1.0,0.0,3.0,1.0,0.0
18089580,297.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.9990000128746032,0.5607232451438904,0.4248950779438019,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.8359555006027222,0.2761476337909698,0.2619723379611969,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.8462249636650085,0.2868061661720276,0.201119378209114,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.8135080337524414,0.2528190910816192,0.2401573359966278,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7203004360198975,0.173653706908226,0.7856674194335938,285.1019287109375,284.95001220703125,297.44000244140625,293.3868408203125,297.4391174316406,297.544189453125,285.1037902832031,1.0,0.4363436996936798,1.0,1.0,0.0,1.0,-2.2973318099975586,2.2973275184631348,4.237962002662243e-06,1.7705572843551636,1.0,1.0,0.0,88.32972717285156,106.0,55683.26953125,0.0,1037.7744140625,1.0,280.34356689453125,283.8125,296.3854064941406,299.91766357421875,293.1499938964844,293.1499938964844,280.04998779296875,33119.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819990754127502,1.0,0.0,0.0,3.834677219390869,3.834702491760254,9.81184939519153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.6923828125,0.0,1725.8614501953125,1895.4371337890625,0.0,3235.312255859375,0.9446024298667908,1.0,0.0,3.0,1.0,0.0
18089640,297.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.9990000128746032,0.5607232451438904,0.4248950779438019,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.8359555006027222,0.2761476337909698,0.2619723379611969,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.8462249636650085,0.2868061661720276,0.201119378209114,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.8135080337524414,0.2528190910816192,0.2401573359966278,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7203004360198975,0.173653706908226,0.7856674194335938,285.1019287109375,284.95001220703125,297.44000244140625,293.3868408203125,297.4391174316406,297.544189453125,285.1037902832031,1.0,0.4363436996936798,1.0,1.0,0.0,1.0,-2.2973318099975586,2.2973275184631348,4.237962002662243e-06,1.7705572843551636,1.0,1.0,0.0,88.32972717285156,106.0,55683.26953125,0.0,1037.7744140625,1.0,280.34356689453125,283.8125,296.3854064941406,299.91766357421875,293.1499938964844,293.1499938964844,280.04998779296875,33119.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819990754127502,1.0,0.0,0.0,3.834677219390869,3.834702491760254,9.81184939519153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.6923828125,0.0,1725.8614501953125,1895.4371337890625,0.0,3235.312255859375,0.9446024298667908,1.0,0.0,3.0,1.0,0.0
18089700,297.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9990000128746032,0.5634199380874634,0.4280857741832733,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8362401127815247,0.2783856391906738,0.2642269432544708,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8458704352378845,0.2884085774421692,0.2023637890815735,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8136364817619324,0.2547149658203125,0.2420795410871505,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7207802534103394,0.1752404421567917,0.7932435274124146,284.9720764160156,284.95001220703125,297.4583435058594,293.39324951171875,297.4574584960937,297.5415344238281,284.9599609375,1.0,0.4399586915969848,1.0,1.0,0.0,1.0,-2.3167781829833984,2.3167738914489746,4.310280473873718e-06,1.7858524322509766,0.9882551431655884,0.9882551431655884,0.0,89.73493194580078,106.0,57172.2734375,0.0,1064.0020751953125,1.0,280.0931091308594,283.64129638671875,296.4506225585937,300.17596435546875,293.1499938964844,293.1499938964844,280.04998779296875,33870.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908741474151611,1.0,0.0,0.0,3.869936227798462,3.869962215423584,9.993116236728383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.568359375,0.0,1775.0091552734375,1895.4371337890625,0.0,3318.3818359375,0.9530365467071532,1.0,0.0,3.0,1.0,0.0
18089760,297.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.5654822587966919,0.4319171905517578,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8358821272850037,0.2803754210472107,0.266227126121521,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8448153138160706,0.2897141873836517,0.2033767998218536,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8131260275840759,0.2563830614089966,0.2437707185745239,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7207033038139343,0.1766583621501922,0.8000715970993042,284.9366760253906,284.95001220703125,297.4766540527344,293.39971923828125,297.4757995605469,297.5329284667969,284.9388122558594,1.0,0.4435434639453888,1.0,1.0,0.0,1.0,-2.335235595703125,2.335231304168701,4.379533493192866e-06,1.8003779649734497,0.9625784754753112,0.9625784754753112,0.0,91.28540802001952,109.0,57564.0,0.0,1090.123291015625,1.0,280.0558776855469,283.6139831542969,296.4508972167969,300.1658935546875,293.1499938964844,293.1499938964844,279.75,35550.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959956765174866,1.0,0.0,0.0,3.865495204925537,3.865521192550659,9.970192422770197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.15625,0.0,1782.83056640625,1895.4371337890625,0.0,3366.23046875,0.9531623125076294,1.0,0.0,3.0,1.0,0.0
18089820,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.5688422322273254,0.4400435984134674,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8345529437065125,0.2841229438781738,0.2698579430580139,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8421059846878052,0.292111188173294,0.2051163911819458,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8114855885505676,0.2595042288303375,0.2468146234750747,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.719935417175293,0.179285317659378,0.8123719096183777,284.8854064941406,284.95001220703125,297.5125732421875,293.4125671386719,297.51171875,297.5125732421875,284.8929748535156,1.0,0.4504592418670654,1.0,1.0,0.0,1.0,-2.3698832988739014,2.3698787689208984,4.511069164436776e-06,1.8276278972625728,0.8762204051017761,0.8762204051017761,0.0,94.47633361816406,109.0,58678.859375,0.0,1141.295654296875,1.0,279.7571716308594,283.5445556640625,296.45263671875,300.25274658203125,293.1499938964844,293.1499938964844,279.75,40037.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065829515457152,1.0,0.0,0.0,3.697411775588989,3.697436809539795,9.121975494963408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.955078125,0.0,1617.1578369140625,1895.4371337890625,0.0,3464.865234375,0.9196855425834656,1.0,0.0,3.0,1.0,0.0
18089880,297.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.5689234137535095,0.4402073621749878,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8345299959182739,0.2842079699039459,0.2699346244335174,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8420554399490356,0.2921697497367859,0.2051537930965423,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.811456024646759,0.2595755159854889,0.2468788474798202,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7199223041534424,0.1793438494205474,0.8126273155212402,284.8879699707031,284.95001220703125,297.5133361816406,293.4128112792969,297.5124816894531,297.5122985839844,284.8951416015625,1.0,0.4506018459796905,1.0,1.0,0.0,1.0,-2.370601415634156,2.3705968856811523,4.51381583843613e-06,1.8281919956207275,0.8771490454673767,0.8771490454673767,0.0,94.54183197021484,112.0,58695.3671875,0.0,1142.367919921875,1.0,279.7567138671875,283.5461730957031,296.4515686035156,300.2509765625,293.1499938964844,293.1499938964844,280.04998779296875,39897.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065961837768556,1.0,0.0,0.0,3.696798086166382,3.696823358535767,9.11894858290907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.353515625,0.0,1615.3944091796875,1895.4371337890625,0.0,3464.988525390625,0.9194578528404236,1.0,0.0,3.0,1.0,0.0
18089940,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9990000128746032,0.5741884112358093,0.4467887580394745,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8348067402839661,0.2889944016933441,0.274261474609375,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8411155343055725,0.2957588732242584,0.2074864953756332,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8114367127418518,0.2636481523513794,0.2505515813827514,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7205111384391785,0.1826495379209518,0.8269181251525879,285.0682373046875,284.95001220703125,297.54998779296875,293.4261169433594,297.54913330078125,297.5111083984375,285.06964111328125,1.0,0.4576660096645355,1.0,1.0,0.0,1.0,-2.4080843925476074,2.4080798625946045,4.658347734221024e-06,1.8576141595840447,1.0,1.0,0.0,97.47076416015624,115.0,58908.07421875,0.0,1197.143798828125,1.0,280.0430603027344,283.711669921875,296.4168701171875,300.1494140625,293.1499938964844,293.1499938964844,279.75,33193.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004964828491211,1.0,0.0,0.0,3.8358681201934814,3.835893392562866,9.817945283430165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.5166015625,0.0,1727.8841552734375,1895.4371337890625,0.0,3408.2119140625,0.9449183344841005,1.0,0.0,3.0,1.0,0.0
18090000,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9990000128746032,0.5741884112358093,0.4467887580394745,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8348067402839661,0.2889944016933441,0.274261474609375,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8411155343055725,0.2957588732242584,0.2074864953756332,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8114367127418518,0.2636481523513794,0.2505515813827514,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7205111384391785,0.1826495379209518,0.8269181251525879,285.0682373046875,284.95001220703125,297.54998779296875,293.4261169433594,297.54913330078125,297.5111083984375,285.06964111328125,1.0,0.4576660096645355,1.0,1.0,0.0,1.0,-2.4080843925476074,2.4080798625946045,4.658347734221024e-06,1.8576141595840447,1.0,1.0,0.0,97.47076416015624,115.0,58908.07421875,0.0,1197.143798828125,1.0,280.0430603027344,283.711669921875,296.4168701171875,300.1494140625,293.1499938964844,293.1499938964844,279.75,33193.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004964828491211,1.0,0.0,0.0,3.8358681201934814,3.835893392562866,9.817945283430165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.5166015625,0.0,1727.8841552734375,1895.4371337890625,0.0,3408.2119140625,0.9449183344841005,1.0,0.0,3.0,1.0,0.0
18090060,297.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.9990000128746032,0.5766764283180237,0.4529185593128204,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.8342145681381226,0.2918858230113983,0.2773928046226501,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.83964604139328,0.2976881265640259,0.2091697305440902,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.810628354549408,0.2660636603832245,0.2532155215740204,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.7202601432800293,0.1846364885568618,0.8373363614082336,284.8143310546875,284.95001220703125,297.57568359375,293.4356689453125,297.5597839355469,297.4999084472656,284.7984619140625,1.0,0.4627335965633392,0.8642801642417908,0.8642801642417908,0.2879999876022339,1.0,-2.4369492530822754,1.924237608909607,0.512711763381958,1.3698077201843262,0.8615542650222778,0.8615542650222778,0.0,99.76539611816406,115.0,57277.2421875,0.0,1238.530517578125,1.0,279.7684020996094,283.3803100585937,296.47674560546875,300.3193359375,293.1499938964844,293.1499938964844,279.75,38546.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097076654434204,1.0,0.0,0.0,3.806918382644653,3.806944370269776,9.670310419096495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.603515625,0.0,1734.72705078125,1895.4371337890625,0.0,3493.890625,0.938980996608734,1.0,0.0,3.0,1.0,0.0
18090120,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.9990000128746032,0.5768937468528748,0.4561116695404053,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.8332523107528687,0.2927018404006958,0.2783162295818329,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.8383020758628845,0.2980910837650299,0.2095738649368286,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.8095530867576599,0.2667081952095032,0.2539738714694977,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.7194744348526001,0.1851583868265152,0.8403308391571045,284.7706604003906,284.95001220703125,297.5852966308594,293.4393615722656,297.5539855957031,297.48907470703125,284.7694091796875,1.0,0.4646289646625519,0.8115002512931824,0.8115002512931824,0.4000000059604645,1.0,-2.4468886852264404,1.6416261196136477,0.8052625060081482,1.0859410762786863,0.8017264604568481,0.8017264604568481,0.0,100.83447265625,118.0,54792.39453125,0.0,1253.8828125,1.0,279.7564392089844,283.3439636230469,296.4463806152344,300.1571044921875,293.1499938964844,293.1499938964844,280.04998779296875,44595.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077507853507996,1.0,0.0,0.0,3.650360345840454,3.650386095046997,8.891290121937345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.7236328125,0.0,1597.8880615234375,1895.4371337890625,0.0,3475.718505859375,0.9086872935295104,1.0,0.0,3.0,1.0,0.0
18090180,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.578450620174408,0.4662358164787292,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8304824233055115,0.2960324585437774,0.2814659178256988,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8342716097831726,0.3001078069210052,0.2109517604112625,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8062930703163147,0.2693525552749634,0.256499707698822,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7169542908668518,0.1871079504489898,0.8495844006538391,284.8783569335937,284.95001220703125,297.6180114746094,293.45220947265625,297.52880859375,297.46063232421875,284.88458251953125,1.0,0.4711887538433075,0.62300044298172,0.62300044298172,0.800000011920929,1.0,-2.478637933731079,1.072128415107727,1.406509518623352,0.5110189914703369,0.8047502040863037,0.8047502040863037,0.0,104.49976348876952,121.0,48874.48828125,0.0,1306.59765625,1.0,280.0409240722656,283.4529724121094,296.3039855957031,299.5119934082031,293.1499938964844,293.1499938964844,280.3500061035156,41970.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732885718345642,1.0,0.0,0.0,3.413153886795044,3.4131767749786377,7.773292622914596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.0751953125,0.0,1327.05615234375,1895.4371337890625,0.0,3153.656982421875,0.8573893308639526,1.0,0.0,3.0,1.0,0.0
18090240,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.578450620174408,0.4662358164787292,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8304824233055115,0.2960324585437774,0.2814659178256988,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8342716097831726,0.3001078069210052,0.2109517604112625,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8062930703163147,0.2693525552749634,0.256499707698822,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7169542908668518,0.1871079504489898,0.8495844006538391,284.8783569335937,284.95001220703125,297.6180114746094,293.45220947265625,297.52880859375,297.46063232421875,284.88458251953125,1.0,0.4711887538433075,0.62300044298172,0.62300044298172,0.800000011920929,1.0,-2.478637933731079,1.072128415107727,1.406509518623352,0.5110189914703369,0.8047502040863037,0.8047502040863037,0.0,104.49976348876952,121.0,48874.48828125,0.0,1306.59765625,1.0,280.0409240722656,283.4529724121094,296.3039855957031,299.5119934082031,293.1499938964844,293.1499938964844,280.3500061035156,41970.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732885718345642,1.0,0.0,0.0,3.413153886795044,3.4131767749786377,7.773292622914596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.0751953125,0.0,1327.05615234375,1895.4371337890625,0.0,3153.656982421875,0.8573893308639526,1.0,0.0,3.0,1.0,0.0
18090300,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.579740583896637,0.4704247117042541,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8297418355941772,0.2979168891906738,0.2831805944442749,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8329758644104004,0.3014014959335327,0.2117884159088134,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8053070306777954,0.2708658576011657,0.2578767538070678,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.716164231300354,0.1881682872772216,0.8542916178703308,285.0071105957031,284.95001220703125,297.6334228515625,293.45849609375,297.52178955078125,297.4522705078125,285.0087890625,1.0,0.4744206666946411,0.5287505984306335,0.5287505984306335,1.0,1.0,-2.494044303894043,0.9531962275505066,1.5408480167388916,0.3891801834106445,0.8891065120697021,0.8891065120697021,0.0,106.15814971923828,121.0,47560.1484375,0.0,1332.9583740234375,1.0,280.2924499511719,283.57586669921875,296.2759704589844,299.2890014648437,293.1499938964844,293.1499938964844,280.3500061035156,34955.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529400825500488,1.0,0.0,0.0,3.4590611457824707,3.459083318710327,7.983803129718581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.84033203125,0.0,1323.52490234375,1895.4371337890625,0.0,2962.8154296875,0.8642277717590332,1.0,0.0,3.0,1.0,0.0
18090360,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.5810810327529907,0.4743072986602783,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8293099403381348,0.2998315691947937,0.2850396633148193,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8320291042327881,0.3027352392673492,0.2127578556537628,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8046484589576721,0.2724069058895111,0.2593836784362793,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.715627133846283,0.1892389506101608,0.8593509793281555,285.0015563964844,284.95001220703125,297.64825439453125,293.4647216796875,297.52362060546875,297.4454650878906,285.0036926269531,1.0,0.4776289761066437,0.5434477925300598,0.5434477925300598,1.0,1.0,-2.509997606277466,0.969902276992798,1.5400952100753784,0.4026626944541931,0.90264093875885,0.90264093875885,0.0,107.7842254638672,109.0,47702.80859375,0.0,1359.8189697265625,1.0,280.3403015136719,283.5720520019531,296.3255615234375,299.3556823730469,293.1499938964844,293.1499938964844,280.6499938964844,33790.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408322334289551,1.0,0.0,0.0,3.524736166000366,3.5247585773468018,8.289846959996794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.24267578125,0.0,1382.2535400390625,1895.4371337890625,0.0,2849.491455078125,0.8757405877113342,1.0,0.0,3.0,1.0,0.0
18090420,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.9990000128746032,0.585530698299408,0.469382494688034,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.8352317810058594,0.3037233650684356,0.2886005640029907,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.8370116949081421,0.3055306673049927,0.2146148383617401,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.810451865196228,0.2755491733551025,0.2622458934783935,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.7204873561859131,0.1914004981517791,0.8686435222625732,285.1297607421875,284.95001220703125,297.6756591796875,293.47662353515625,297.5370483398437,297.4444885253906,285.1287536621094,1.0,0.4784964919090271,0.5722430944442749,0.5722430944442749,1.0,1.0,-2.525214672088623,1.012085199356079,1.513129472732544,0.442159503698349,1.0,1.0,0.0,106.9465103149414,109.0,47716.86328125,0.0,1375.3392333984375,1.0,280.6415100097656,283.7040710449219,296.4127502441406,299.4281311035156,293.1499938964844,293.1499938964844,280.6499938964844,31255.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260743021965027,1.0,0.0,0.0,3.725243091583252,3.725266933441162,9.25981964883249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.37939453125,0.0,1582.2733154296875,1895.4371337890625,0.0,2711.93212890625,0.9185401797294616,1.0,0.0,3.0,1.0,0.0
18090480,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.9990000128746032,0.5856547355651855,0.4691578447818756,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.8354240655899048,0.3038024604320526,0.2886750102043152,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.837185263633728,0.3055867552757263,0.2146541029214859,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8106396198272705,0.2756128311157226,0.2623056471347809,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.72064608335495,0.191444456577301,0.8688355088233948,285.1293334960937,284.95001220703125,297.6762084960937,293.47686767578125,297.5374450683594,297.4446716308594,285.1282653808594,1.0,0.4784726500511169,0.5728422999382019,0.5728422999382019,1.0,1.0,-2.5253841876983643,1.0128387212753296,1.5125453472137451,0.442883163690567,1.0,1.0,0.0,106.89010620117188,112.0,47730.9140625,0.0,1375.30908203125,1.0,280.6421813964844,283.7035217285156,296.4156188964844,299.43359375,293.1499938964844,293.1499938964844,280.3500061035156,31304.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260791897773743,1.0,0.0,0.0,3.728034734725952,3.7280585765838623,9.273703085455054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.00439453125,0.0,1585.844970703125,1895.4371337890625,0.0,2711.9775390625,0.9192113876342772,1.0,0.0,3.0,1.0,0.0
18090540,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.5901036858558655,0.4677533209323883,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.839085578918457,0.3068793416023254,0.2918546497821808,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8398165702819824,0.3074014484882355,0.2161602079868316,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8139299750328064,0.277989774942398,0.2648082077503204,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7234264612197876,0.1930565983057022,0.8769643306732178,284.9271850585937,284.95001220703125,297.7020874023437,293.4887084960937,297.5482482910156,297.4400634765625,284.927734375,1.0,0.4809800386428833,0.6022367477416992,0.6022367477416992,1.0,1.0,-2.542092800140381,1.050802230834961,1.49129056930542,0.4769801795482635,0.9426605701446532,0.9426605701446532,0.0,107.05589294433594,115.0,49452.8203125,0.0,1397.28173828125,1.0,280.356201171875,283.47979736328125,296.5393371582031,299.7498474121094,293.1499938964844,293.1499938964844,280.04998779296875,35077.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412729501724243,1.0,0.0,0.0,3.784091711044312,3.784116983413696,9.554689768265234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.1474609375,0.0,1680.374267578125,1895.4371337890625,0.0,2853.61083984375,0.9343056082725524,1.0,0.0,3.0,1.0,0.0
18090600,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.5901036858558655,0.4677533209323883,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.839085578918457,0.3068793416023254,0.2918546497821808,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8398165702819824,0.3074014484882355,0.2161602079868316,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8139299750328064,0.277989774942398,0.2648082077503204,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7234264612197876,0.1930565983057022,0.8769643306732178,284.9271850585937,284.95001220703125,297.7020874023437,293.4887084960937,297.5482482910156,297.4400634765625,284.927734375,1.0,0.4809800386428833,0.6022367477416992,0.6022367477416992,1.0,1.0,-2.542092800140381,1.050802230834961,1.49129056930542,0.4769801795482635,0.9426605701446532,0.9426605701446532,0.0,107.05589294433594,115.0,49452.8203125,0.0,1397.28173828125,1.0,280.356201171875,283.47979736328125,296.5393371582031,299.7498474121094,293.1499938964844,293.1499938964844,280.04998779296875,35077.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412729501724243,1.0,0.0,0.0,3.784091711044312,3.784116983413696,9.554689768265234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.1474609375,0.0,1680.374267578125,1895.4371337890625,0.0,2853.61083984375,0.9343056082725524,1.0,0.0,3.0,1.0,0.0
