time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090660,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9990000128746032,0.5926564335823059,0.4710789918899536,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8393912315368652,0.3093637228012085,0.294270247220993,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.838996171951294,0.3085649013519287,0.2170219123363495,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8138209581375122,0.2797816693782806,0.2665798366069793,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7231975793838501,0.1941441148519516,0.8823022842407227,284.8673400878906,284.95001220703125,297.7260131835937,293.5002136230469,297.54736328125,297.4216613769531,284.8729248046875,1.0,0.4841786026954651,0.5993767380714417,0.5993767380714417,1.0,1.0,-2.5585670471191406,1.056649088859558,1.5019179582595823,0.4786499142646789,0.8383764028549194,0.8383764028549194,0.0,108.51011657714844,118.0,49988.26171875,0.0,1424.939697265625,1.0,280.0574645996094,283.4088439941406,296.5422668457031,299.8173217773437,293.1499938964844,293.1499938964844,280.3500061035156,41276.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533960580825806,1.0,0.0,0.0,3.5596065521240234,3.5596306324005127,8.454682642877742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.07470703125,0.0,1473.40771484375,1895.4371337890625,0.0,2967.0888671875,0.889948308467865,1.0,0.0,3.0,1.0,0.0
18090720,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9990000128746032,0.5926564335823059,0.4710789918899536,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8393912315368652,0.3093637228012085,0.294270247220993,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.838996171951294,0.3085649013519287,0.2170219123363495,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8138209581375122,0.2797816693782806,0.2665798366069793,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7231975793838501,0.1941441148519516,0.8823022842407227,284.8673400878906,284.95001220703125,297.7260131835937,293.5002136230469,297.54736328125,297.4216613769531,284.8729248046875,1.0,0.4841786026954651,0.5993767380714417,0.5993767380714417,1.0,1.0,-2.5585670471191406,1.056649088859558,1.5019179582595823,0.4786499142646789,0.8383764028549194,0.8383764028549194,0.0,108.51011657714844,118.0,49988.26171875,0.0,1424.939697265625,1.0,280.0574645996094,283.4088439941406,296.5422668457031,299.8173217773437,293.1499938964844,293.1499938964844,280.3500061035156,41276.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533960580825806,1.0,0.0,0.0,3.5596065521240234,3.5596306324005127,8.454682642877742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.07470703125,0.0,1473.40771484375,1895.4371337890625,0.0,2967.0888671875,0.889948308467865,1.0,0.0,3.0,1.0,0.0
18090780,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.5965344905853271,0.4746196866035461,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8400866389274597,0.3127413988113403,0.2972628474235534,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8387026786804199,0.3108047544956207,0.218409851193428,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8140833377838135,0.2823737561702728,0.2688532471656799,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7232086658477783,0.195749744772911,0.8889776468276978,285.0188293457031,284.95001220703125,297.7481384277344,293.5113830566406,297.5541687011719,297.41796875,285.0175476074219,1.0,0.4880003631114959,0.5965166687965393,0.5965166687965393,1.0,1.0,-2.578831434249878,1.0631916522979736,1.5156397819519043,0.4800025522708893,0.9590033292770386,0.9590033292770386,0.0,110.1552734375,121.0,49694.87109375,0.0,1458.7734375,1.0,280.34259033203125,283.5569152832031,296.4854736328125,299.6605529785156,293.1499938964844,293.1499938964844,280.04998779296875,32943.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435867428779602,1.0,0.0,0.0,3.696819543838501,3.696843385696411,9.119054311668152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.50830078125,0.0,1562.72509765625,1895.4371337890625,0.0,2875.243896484375,0.9134964942932128,1.0,0.0,3.0,1.0,0.0
18090840,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.5965344905853271,0.4746196866035461,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8400866389274597,0.3127413988113403,0.2972628474235534,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8387026786804199,0.3108047544956207,0.218409851193428,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8140833377838135,0.2823737561702728,0.2688532471656799,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7232086658477783,0.195749744772911,0.8889776468276978,285.0188293457031,284.95001220703125,297.7481384277344,293.5113830566406,297.5541687011719,297.41796875,285.0175476074219,1.0,0.4880003631114959,0.5965166687965393,0.5965166687965393,1.0,1.0,-2.578831434249878,1.0631916522979736,1.5156397819519043,0.4800025522708893,0.9590033292770386,0.9590033292770386,0.0,110.1552734375,121.0,49694.87109375,0.0,1458.7734375,1.0,280.34259033203125,283.5569152832031,296.4854736328125,299.6605529785156,293.1499938964844,293.1499938964844,280.04998779296875,32943.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435867428779602,1.0,0.0,0.0,3.696819543838501,3.696843385696411,9.119054311668152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.50830078125,0.0,1562.72509765625,1895.4371337890625,0.0,2875.243896484375,0.9134964942932128,1.0,0.0,3.0,1.0,0.0
18090900,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.5978249311447144,0.4766799211502075,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8403465747833252,0.3142327964305877,0.2988463938236236,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8384895920753479,0.3116946518421173,0.2191805690526962,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8141350150108337,0.2834939956665039,0.2700737416744232,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.723158597946167,0.1964364796876907,0.8926380276679993,284.8834533691406,284.95001220703125,297.75860595703125,293.516845703125,297.5546569824219,297.4117431640625,284.8768615722656,1.0,0.490119993686676,0.5950866341590881,0.5950866341590881,1.0,1.0,-2.590000867843628,1.0668823719024658,1.523118495941162,0.4809932112693786,0.8714186549186707,0.8714186549186707,0.0,111.10514831542967,121.0,50734.8671875,0.0,1477.8140869140625,1.0,280.096435546875,283.3987121582031,296.5562438964844,299.8959655761719,293.1499938964844,293.1499938964844,280.04998779296875,36725.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509830832481384,1.0,0.0,0.0,3.6823887825012207,3.682413339614868,9.04800003809214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.4462890625,0.0,1574.9781494140625,1895.4371337890625,0.0,2944.4794921875,0.9108730554580688,1.0,0.0,3.0,1.0,0.0
18090960,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.598583996295929,0.4796502292156219,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8398627042770386,0.3155458271503448,0.3001593947410583,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8374998569488525,0.3123795688152313,0.2197178900241851,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8134502172470093,0.284444510936737,0.2710459530353546,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7224647998809814,0.1969839930534362,0.8954398036003113,284.9013366699219,284.95001220703125,297.7686767578125,293.522216796875,297.5526428222656,297.4012756347656,284.9054870605469,1.0,0.4922854006290436,0.594319760799408,0.594319760799408,1.0,1.0,-2.6003284454345703,1.0707846879959106,1.52954363822937,0.4824287593364715,0.8614325523376465,0.8614325523376465,0.0,112.2911148071289,124.0,50644.55859375,0.0,1496.9122314453125,1.0,280.0572204589844,283.4255676269531,296.5541687011719,299.85302734375,293.1499938964844,293.1499938964844,280.3500061035156,38878.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541520237922668,1.0,0.0,0.0,3.589639902114868,3.5896639823913574,8.597953069511277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.3994140625,0.0,1488.2261962890625,1895.4371337890625,0.0,2974.173583984375,0.8942657709121704,1.0,0.0,3.0,1.0,0.0
18091020,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.6012704968452454,0.4851329624652862,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8394888043403625,0.3188657462596893,0.3031613826751709,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8361904621124268,0.3145630061626434,0.2211220115423202,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.812657356262207,0.2869675457477569,0.2733169496059418,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7215369343757629,0.1984992921352386,0.9019620418548584,285.0414428710937,284.95001220703125,297.7877502441406,293.5327453613281,297.5555114746094,297.3928527832031,285.0396728515625,1.0,0.4968374371528625,0.5927860140800476,0.5927860140800476,1.0,1.0,-2.6227738857269287,1.0793439149856567,1.5434298515319824,0.4864557385444641,0.9923773407936096,0.9923773407936096,0.0,114.64812469482422,127.0,50452.96484375,0.0,1537.90869140625,1.0,280.3429870605469,283.5633850097656,296.5140991210937,299.7325134277344,293.1499938964844,293.1499938964844,280.04998779296875,32186.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463835120201111,1.0,0.0,0.0,3.747105598449707,3.747129917144776,9.368825999445108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.171875,0.0,1614.6202392578125,1895.4371337890625,0.0,2901.410400390625,0.9243119359016418,1.0,0.0,3.0,1.0,0.0
18091080,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.6012704968452454,0.4851329624652862,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8394888043403625,0.3188657462596893,0.3031613826751709,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8361904621124268,0.3145630061626434,0.2211220115423202,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.812657356262207,0.2869675457477569,0.2733169496059418,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7215369343757629,0.1984992921352386,0.9019620418548584,285.0414428710937,284.95001220703125,297.7877502441406,293.5327453613281,297.5555114746094,297.3928527832031,285.0396728515625,1.0,0.4968374371528625,0.5927860140800476,0.5927860140800476,1.0,1.0,-2.6227738857269287,1.0793439149856567,1.5434298515319824,0.4864557385444641,0.9923773407936096,0.9923773407936096,0.0,114.64812469482422,127.0,50452.96484375,0.0,1537.90869140625,1.0,280.3429870605469,283.5633850097656,296.5140991210937,299.7325134277344,293.1499938964844,293.1499938964844,280.04998779296875,32186.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463835120201111,1.0,0.0,0.0,3.747105598449707,3.747129917144776,9.368825999445108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.171875,0.0,1614.6202392578125,1895.4371337890625,0.0,2901.410400390625,0.9243119359016418,1.0,0.0,3.0,1.0,0.0
18091140,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6019505858421326,0.4916932582855224,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8383645415306091,0.3215088844299316,0.3059538602828979,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8341278433799744,0.3159638941287994,0.2223472744226455,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8111135363578796,0.2888689041137695,0.2753967344760895,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.719967782497406,0.1995625644922256,0.9078522324562072,284.8982849121094,284.95001220703125,297.8055419921875,293.5429382324219,297.550048828125,297.37139892578125,284.9015808105469,1.0,0.5015720129013062,0.5912522673606873,0.5912522673606873,1.0,1.0,-2.6450650691986084,1.0877281427383425,1.557336926460266,0.4908294975757599,0.8849104046821594,0.8849104046821594,0.0,117.36024475097656,115.0,51608.2890625,0.0,1580.922607421875,1.0,280.0567626953125,283.4046325683594,296.58270263671875,299.9408874511719,293.1499938964844,293.1499938964844,280.3500061035156,38055.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858599066734314,1.0,0.0,0.0,3.680930852890015,3.680955648422241,9.040836630447302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.560546875,0.0,1583.361572265625,1895.4371337890625,0.0,3015.86669921875,0.9137004017829896,1.0,0.0,3.0,1.0,0.0
18091200,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6019505858421326,0.4916932582855224,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8383645415306091,0.3215088844299316,0.3059538602828979,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8341278433799744,0.3159638941287994,0.2223472744226455,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8111135363578796,0.2888689041137695,0.2753967344760895,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.719967782497406,0.1995625644922256,0.9078522324562072,284.8982849121094,284.95001220703125,297.8055419921875,293.5429382324219,297.550048828125,297.37139892578125,284.9015808105469,1.0,0.5015720129013062,0.5912522673606873,0.5912522673606873,1.0,1.0,-2.6450650691986084,1.0877281427383425,1.557336926460266,0.4908294975757599,0.8849104046821594,0.8849104046821594,0.0,117.36024475097656,115.0,51608.2890625,0.0,1580.922607421875,1.0,280.0567626953125,283.4046325683594,296.58270263671875,299.9408874511719,293.1499938964844,293.1499938964844,280.3500061035156,38055.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858599066734314,1.0,0.0,0.0,3.680930852890015,3.680955648422241,9.040836630447302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.560546875,0.0,1583.361572265625,1895.4371337890625,0.0,3015.86669921875,0.9137004017829896,1.0,0.0,3.0,1.0,0.0
18091260,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.6039352416992188,0.4881213009357452,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8421009182929993,0.3239857256412506,0.3080469071865082,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8370606899261475,0.3175146579742431,0.2232244163751602,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8144611716270447,0.2906969487667084,0.2769019603729248,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7225682139396667,0.2005844861268997,0.9116719365119934,285.0435485839844,284.95001220703125,297.8190002441406,293.55084228515625,297.55181884765625,297.3651428222656,285.0416259765625,1.0,0.5013561248779297,0.5898757576942444,0.5898757576942444,1.0,1.0,-2.6507585048675537,1.0887482166290283,1.5620102882385254,0.4914976358413696,1.0,1.0,0.0,116.56140899658205,115.0,51035.11328125,0.0,1585.26904296875,1.0,280.33544921875,283.55426025390625,296.5271301269531,299.7770080566406,293.1499938964844,293.1499938964844,280.3500061035156,32561.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514445424079895,1.0,0.0,0.0,3.79121470451355,3.791239500045776,9.590693252903293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.955078125,0.0,1669.30419921875,1895.4371337890625,0.0,2948.80224609375,0.934889316558838,1.0,0.0,3.0,1.0,0.0
18091320,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.6048136353492737,0.4859060943126678,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.843826413154602,0.3246275782585144,0.3086355626583099,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8385830521583557,0.3179289996623993,0.2235021293163299,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8160509467124939,0.2911751568317413,0.277335524559021,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7238706350326538,0.2008590102195739,0.9127976298332214,285.0352783203125,284.95001220703125,297.8222351074219,293.55279541015625,297.55352783203125,297.3658752441406,285.0331420898437,1.0,0.5009180903434753,0.589531660079956,0.589531660079956,1.0,1.0,-2.6510136127471924,1.088481903076172,1.56253182888031,0.4913265407085418,1.0,1.0,0.0,115.93743133544922,118.0,51077.19921875,0.0,1582.8067626953125,1.0,280.3435363769531,283.5458679199219,296.5361633300781,299.80224609375,293.1499938964844,293.1499938964844,280.04998779296875,32757.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851348340511322,1.0,0.0,0.0,3.8149101734161377,3.814935207366944,9.71095460045035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.8486328125,0.0,1699.1414794921875,1895.4371337890625,0.0,2947.901123046875,0.9399189352989196,1.0,0.0,3.0,1.0,0.0
18091380,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.6081025004386902,0.4836860597133636,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8472651243209839,0.3271134495735168,0.311169683933258,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8410056829452515,0.31916144490242,0.224528506398201,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8189107179641724,0.292902261018753,0.2791409790515899,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7260393500328064,0.2017678320407867,0.9174395203590392,284.8844909667969,284.95001220703125,297.8380126953125,293.5623474121094,297.5563659667969,297.3601989746094,284.8871765136719,1.0,0.5021787881851196,0.5878109931945801,0.5878109931945801,1.0,1.0,-2.660362482070923,1.0909000635147097,1.5694624185562134,0.4915962517261505,0.8878961205482483,0.8878961205482483,0.0,115.62191009521484,121.0,51976.57421875,0.0,1594.5035400390625,1.0,280.0571594238281,283.3827209472656,296.5950622558594,299.9820251464844,293.1499938964844,293.1499938964844,280.3500061035156,38582.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621406555175781,1.0,0.0,0.0,3.7322494983673096,3.7322747707366943,9.29468342292239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.09130859375,0.0,1646.3756103515625,1895.4371337890625,0.0,3049.083251953125,0.9253005981445312,1.0,0.0,3.0,1.0,0.0
18091440,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.6081025004386902,0.4836860597133636,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8472651243209839,0.3271134495735168,0.311169683933258,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8410056829452515,0.31916144490242,0.224528506398201,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8189107179641724,0.292902261018753,0.2791409790515899,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7260393500328064,0.2017678320407867,0.9174395203590392,284.8844909667969,284.95001220703125,297.8380126953125,293.5623474121094,297.5563659667969,297.3601989746094,284.8871765136719,1.0,0.5021787881851196,0.5878109931945801,0.5878109931945801,1.0,1.0,-2.660362482070923,1.0909000635147097,1.5694624185562134,0.4915962517261505,0.8878961205482483,0.8878961205482483,0.0,115.62191009521484,121.0,51976.57421875,0.0,1594.5035400390625,1.0,280.0571594238281,283.3827209472656,296.5950622558594,299.9820251464844,293.1499938964844,293.1499938964844,280.3500061035156,38582.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621406555175781,1.0,0.0,0.0,3.7322494983673096,3.7322747707366943,9.29468342292239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.09130859375,0.0,1646.3756103515625,1895.4371337890625,0.0,3049.083251953125,0.9253005981445312,1.0,0.0,3.0,1.0,0.0
18091500,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.610037088394165,0.4841028749942779,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8480752110481262,0.3285609781742096,0.3123682141304016,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8413110971450806,0.3200120627880096,0.2249804884195327,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8194538354873657,0.293937474489212,0.279971569776535,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7263450026512146,0.202326700091362,0.9194812178611756,285.0280456542969,284.95001220703125,297.8455810546875,293.5669860839844,297.5593566894531,297.360107421875,285.034423828125,1.0,0.5031949877738953,0.5869506597518921,0.5869506597518921,1.0,1.0,-2.6662943363189697,1.0927098989486694,1.5735843181610107,0.4917339384555816,0.984228014945984,0.984228014945984,0.0,115.93283081054688,121.0,51227.09375,0.0,1604.2823486328125,1.0,280.3041076660156,283.5408020019531,296.5366516113281,299.77301025390625,293.1499938964844,293.1499938964844,280.3500061035156,34239.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557392358779907,1.0,0.0,0.0,3.771549940109253,3.7715749740600586,9.491459991295416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.57421875,0.0,1659.0379638671875,1895.4371337890625,0.0,2989.05224609375,0.933225393295288,1.0,0.0,3.0,1.0,0.0
18091560,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.6122230887413025,0.4844347536563873,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8491871356964111,0.3301976025104522,0.313860535621643,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8419560790061951,0.3210780322551727,0.225681260228157,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8202797770500183,0.295145034790039,0.2810648679733276,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7269045114517212,0.2030185908079147,0.9224076271057128,285.0370178222656,284.95001220703125,297.8529663085937,293.571533203125,297.5640563964844,297.363037109375,285.0365905761719,1.0,0.5044883489608765,0.5862333178520203,0.5862333178520203,1.0,1.0,-2.674155712127685,1.0955289602279663,1.5786266326904297,0.4924272894859314,1.0,1.0,0.0,116.28651428222656,124.0,51425.45703125,0.0,1617.0323486328125,1.0,280.3431701660156,283.5408020019531,296.54901123046875,299.8335876464844,293.1499938964844,293.1499938964844,280.04998779296875,33312.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535293340682983,1.0,0.0,0.0,3.844115734100342,3.8441412448883057,9.860210639089928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.0244140625,0.0,1738.865966796875,1895.4371337890625,0.0,2968.337890625,0.9469249844551086,1.0,0.0,3.0,1.0,0.0
18091620,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.6143226623535156,0.4875499904155731,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8496829867362976,0.332675576210022,0.3164526522159576,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8414992094039917,0.3222914636135101,0.2267429083585739,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8203027248382568,0.2968313992023468,0.2828975319862366,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7266272306442261,0.2038862705230713,0.9271934032440186,284.8924865722656,284.95001220703125,297.8673400878906,293.5804138183594,297.5632019042969,297.3519592285156,284.8951110839844,1.0,0.5075910687446594,0.5847986936569214,0.5847986936569214,1.0,1.0,-2.690244197845459,1.101250171661377,1.588994026184082,0.4943815767765045,0.9024208188056946,0.9024208188056946,0.0,117.74179077148438,127.0,52519.5078125,0.0,1646.682373046875,1.0,280.0567321777344,283.3791809082031,296.613037109375,300.0293273925781,293.1499938964844,293.1499938964844,279.75,38205.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642110824584961,1.0,0.0,0.0,3.7751576900482178,3.7751832008361816,9.50962657952914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.224609375,0.0,1693.9879150390625,1895.4371337890625,0.0,3068.5048828125,0.934830904006958,1.0,0.0,3.0,1.0,0.0
18091680,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.6143226623535156,0.4875499904155731,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8496829867362976,0.332675576210022,0.3164526522159576,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8414992094039917,0.3222914636135101,0.2267429083585739,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8203027248382568,0.2968313992023468,0.2828975319862366,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7266272306442261,0.2038862705230713,0.9271934032440186,284.8924865722656,284.95001220703125,297.8673400878906,293.5804138183594,297.5632019042969,297.3519592285156,284.8951110839844,1.0,0.5075910687446594,0.5847986936569214,0.5847986936569214,1.0,1.0,-2.690244197845459,1.101250171661377,1.588994026184082,0.4943815767765045,0.9024208188056946,0.9024208188056946,0.0,117.74179077148438,127.0,52519.5078125,0.0,1646.682373046875,1.0,280.0567321777344,283.3791809082031,296.613037109375,300.0293273925781,293.1499938964844,293.1499938964844,279.75,38205.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642110824584961,1.0,0.0,0.0,3.7751576900482178,3.7751832008361816,9.50962657952914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.224609375,0.0,1693.9879150390625,1895.4371337890625,0.0,3068.5048828125,0.934830904006958,1.0,0.0,3.0,1.0,0.0
18091740,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.615029513835907,0.4931000769138336,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8484414219856262,0.3349255621433258,0.3186021745204925,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8392965793609619,0.3232443928718567,0.2274255901575088,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8186609148979187,0.2982712984085083,0.2842981219291687,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7248364686965942,0.2045095115900039,0.9302997589111328,284.88458251953125,284.95001220703125,297.8812561035156,293.5889587402344,297.5579528808594,297.3337097167969,284.88818359375,1.0,0.5110706090927124,0.5833640098571777,0.5833640098571777,1.0,1.0,-2.7057318687438965,1.1066417694091797,1.5990900993347168,0.4963517487049103,0.8291624188423157,0.8291624188423157,0.0,119.90457153320312,130.0,52867.33984375,0.0,1679.043212890625,1.0,279.7579345703125,283.3544006347656,296.6082458496094,300.0596618652344,293.1499938964844,293.1499938964844,280.04998779296875,41516.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710983395576477,1.0,0.0,0.0,3.5106213092803955,3.5106449127197266,8.223586291933316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.677734375,0.0,1423.262939453125,1895.4371337890625,0.0,3133.11328125,0.8797752261161804,1.0,0.0,3.0,1.0,0.0
18091800,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.615029513835907,0.4931000769138336,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8484414219856262,0.3349255621433258,0.3186021745204925,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8392965793609619,0.3232443928718567,0.2274255901575088,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8186609148979187,0.2982712984085083,0.2842981219291687,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7248364686965942,0.2045095115900039,0.9302997589111328,284.88458251953125,284.95001220703125,297.8812561035156,293.5889587402344,297.5579528808594,297.3337097167969,284.88818359375,1.0,0.5110706090927124,0.5833640098571777,0.5833640098571777,1.0,1.0,-2.7057318687438965,1.1066417694091797,1.5990900993347168,0.4963517487049103,0.8291624188423157,0.8291624188423157,0.0,119.90457153320312,130.0,52867.33984375,0.0,1679.043212890625,1.0,279.7579345703125,283.3544006347656,296.6082458496094,300.0596618652344,293.1499938964844,293.1499938964844,280.04998779296875,41516.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710983395576477,1.0,0.0,0.0,3.5106213092803955,3.5106449127197266,8.223586291933316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.677734375,0.0,1423.262939453125,1895.4371337890625,0.0,3133.11328125,0.8797752261161804,1.0,0.0,3.0,1.0,0.0
18091860,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.6171011328697205,0.497929185628891,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8481857776641846,0.3380610048770904,0.3214203119277954,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8381654024124146,0.3251982927322387,0.2286693602800369,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8179371953010559,0.3004946708679199,0.2862777709960937,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7238235473632812,0.2056775689125061,0.9351878762245178,285.0164794921875,284.95001220703125,297.8948974609375,293.59716796875,297.5608215332031,297.3294372558594,285.0160522460937,1.0,0.5149579644203186,0.5816690921783447,0.5816690921783447,1.0,1.0,-2.724665641784668,1.113229274749756,1.611436367034912,0.4990451633930206,0.9408804774284364,0.9408804774284364,0.0,122.01251220703124,133.0,52587.1015625,0.0,1716.574462890625,1.0,280.0414123535156,283.4892578125,296.566650390625,299.91851806640625,293.1499938964844,293.1499938964844,279.75,33179.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605597019195557,1.0,0.0,0.0,3.6458487510681152,3.6458723545074463,8.869325824889529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.4326171875,0.0,1507.471923828125,1895.4371337890625,0.0,3034.25439453125,0.902501940727234,1.0,0.0,3.0,1.0,0.0
18091920,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.6171011328697205,0.497929185628891,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8481857776641846,0.3380610048770904,0.3214203119277954,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8381654024124146,0.3251982927322387,0.2286693602800369,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8179371953010559,0.3004946708679199,0.2862777709960937,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7238235473632812,0.2056775689125061,0.9351878762245178,285.0164794921875,284.95001220703125,297.8948974609375,293.59716796875,297.5608215332031,297.3294372558594,285.0160522460937,1.0,0.5149579644203186,0.5816690921783447,0.5816690921783447,1.0,1.0,-2.724665641784668,1.113229274749756,1.611436367034912,0.4990451633930206,0.9408804774284364,0.9408804774284364,0.0,122.01251220703124,133.0,52587.1015625,0.0,1716.574462890625,1.0,280.0414123535156,283.4892578125,296.566650390625,299.91851806640625,293.1499938964844,293.1499938964844,279.75,33179.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605597019195557,1.0,0.0,0.0,3.6458487510681152,3.6458723545074463,8.869325824889529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.4326171875,0.0,1507.471923828125,1895.4371337890625,0.0,3034.25439453125,0.902501940727234,1.0,0.0,3.0,1.0,0.0
18091980,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.6171620488166809,0.5040077567100525,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8470812439918518,0.3405444920063019,0.3240233659744262,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8361840844154358,0.3263917565345764,0.2297194749116897,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8164078593254089,0.3021215200424194,0.2880635857582092,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7221561074256897,0.2064607441425323,0.9396257996559144,284.9135437011719,284.95001220703125,297.9084167480469,293.60504150390625,297.5570678710937,297.3142395019531,284.9165344238281,1.0,0.5191161036491394,0.5799741148948669,0.5799741148948669,1.0,1.0,-2.7438433170318604,1.1198174953460691,1.6240257024765017,0.5021085739135742,0.8559846878051758,0.8559846878051758,0.0,124.5406265258789,121.0,53540.42578125,0.0,1756.9052734375,1.0,279.7576599121094,283.3695068359375,296.632568359375,300.110595703125,293.1499938964844,293.1499938964844,280.04998779296875,38529.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701730966567993,1.0,0.0,0.0,3.5407423973083496,3.5407660007476807,8.365308872271271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.23046875,0.0,1433.336181640625,1895.4371337890625,0.0,3124.4345703125,0.8833875060081482,1.0,0.0,3.0,1.0,0.0
18092040,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.6171620488166809,0.5040077567100525,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8470812439918518,0.3405444920063019,0.3240233659744262,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8361840844154358,0.3263917565345764,0.2297194749116897,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8164078593254089,0.3021215200424194,0.2880635857582092,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7221561074256897,0.2064607441425323,0.9396257996559144,284.9135437011719,284.95001220703125,297.9084167480469,293.60504150390625,297.5570678710937,297.3142395019531,284.9165344238281,1.0,0.5191161036491394,0.5799741148948669,0.5799741148948669,1.0,1.0,-2.7438433170318604,1.1198174953460691,1.6240257024765017,0.5021085739135742,0.8559846878051758,0.8559846878051758,0.0,124.5406265258789,121.0,53540.42578125,0.0,1756.9052734375,1.0,279.7576599121094,283.3695068359375,296.632568359375,300.110595703125,293.1499938964844,293.1499938964844,280.04998779296875,38529.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701730966567993,1.0,0.0,0.0,3.5407423973083496,3.5407660007476807,8.365308872271271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.23046875,0.0,1433.336181640625,1895.4371337890625,0.0,3124.4345703125,0.8833875060081482,1.0,0.0,3.0,1.0,0.0
18092100,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9990000128746032,0.6176271438598633,0.5026426315307617,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8488128185272217,0.3419736921787262,0.3252107501029968,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8373836278915405,0.3271940946578979,0.2301483303308487,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.81779944896698,0.303085595369339,0.2888334691524505,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7231826186180115,0.2069528549909591,0.941356360912323,285.03570556640625,284.95001220703125,297.9151916503906,293.6088256835937,297.5574951171875,297.3105163574219,285.0395202636719,1.0,0.5190436244010925,0.5791266560554504,0.5791266560554504,1.0,1.0,-2.747164964675904,1.120271921157837,1.6268930435180664,0.5022940635681152,0.9449690580368042,0.9449690580368042,0.0,124.27471160888672,121.0,52945.47265625,0.0,1760.640380859375,1.0,279.99981689453125,283.50244140625,296.5810241699219,299.9208068847656,293.1499938964844,293.1499938964844,280.04998779296875,33500.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644236326217651,1.0,0.0,0.0,3.605466842651367,3.60548996925354,8.673937941239274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.13134765625,0.0,1465.71484375,1895.4371337890625,0.0,3070.498779296875,0.8954453468322754,1.0,0.0,3.0,1.0,0.0
18092160,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.619179368019104,0.4977602362632751,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8526468276977539,0.3435070812702179,0.3265816867351532,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8406275510787964,0.3281117081642151,0.230732649564743,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8211339712142944,0.3041418790817261,0.2897581458091736,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7258993983268738,0.2075155377388,0.9435464143753052,285.0223083496094,284.95001220703125,297.9219970703125,293.612548828125,297.5607604980469,297.31170654296875,285.0196533203125,1.0,0.5180147886276245,0.5782375931739807,0.5782375931739807,1.0,1.0,-2.7473957538604736,1.1193300485610962,1.6280657052993774,0.5014690160751343,0.963890016078949,0.963890016078949,0.0,122.84263610839844,124.0,53125.484375,0.0,1754.280517578125,1.0,280.04229736328125,283.48358154296875,296.5942687988281,299.98602294921875,293.1499938964844,293.1499938964844,279.75,32494.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862788736820221,1.0,0.0,0.0,3.693104505538941,3.6931283473968506,9.100735383071878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.5068359375,0.0,1555.119873046875,1895.4371337890625,0.0,3055.162109375,0.912352442741394,1.0,0.0,3.0,1.0,0.0
18092220,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6217778921127319,0.4955387413501739,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8558647036552429,0.3457984924316406,0.3289109468460083,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.842746376991272,0.3290542662143707,0.2315394282341003,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8235882520675659,0.3055421113967895,0.2912378013134002,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7276890277862549,0.208136036992073,0.946854054927826,284.8970031738281,284.95001220703125,297.935791015625,293.6197204589844,297.5632019042969,297.3070068359375,284.900146484375,1.0,0.5188894271850586,0.5764594078063965,0.5764594078063965,1.0,1.0,-2.754237413406372,1.1203768253326416,1.63386070728302,0.5006032586097717,0.8581802845001221,0.8581802845001221,0.0,122.41705322265624,127.0,53813.1171875,0.0,1762.5810546875,1.0,279.7572937011719,283.3478698730469,296.6485595703125,300.15216064453125,293.1499938964844,293.1499938964844,280.04998779296875,38915.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726997375488281,1.0,0.0,0.0,3.579183578491211,3.579207420349121,8.547935976821464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.69873046875,0.0,1477.193359375,1895.4371337890625,0.0,3148.13427734375,0.8920087814331055,1.0,0.0,3.0,1.0,0.0
18092280,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6217778921127319,0.4955387413501739,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8558647036552429,0.3457984924316406,0.3289109468460083,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.842746376991272,0.3290542662143707,0.2315394282341003,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8235882520675659,0.3055421113967895,0.2912378013134002,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7276890277862549,0.208136036992073,0.946854054927826,284.8970031738281,284.95001220703125,297.935791015625,293.6197204589844,297.5632019042969,297.3070068359375,284.900146484375,1.0,0.5188894271850586,0.5764594078063965,0.5764594078063965,1.0,1.0,-2.754237413406372,1.1203768253326416,1.63386070728302,0.5006032586097717,0.8581802845001221,0.8581802845001221,0.0,122.41705322265624,127.0,53813.1171875,0.0,1762.5810546875,1.0,279.7572937011719,283.3478698730469,296.6485595703125,300.15216064453125,293.1499938964844,293.1499938964844,280.04998779296875,38915.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726997375488281,1.0,0.0,0.0,3.579183578491211,3.579207420349121,8.547935976821464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.69873046875,0.0,1477.193359375,1895.4371337890625,0.0,3148.13427734375,0.8920087814331055,1.0,0.0,3.0,1.0,0.0
18092340,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.6253417134284973,0.4962178766727447,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8576474785804749,0.3487182855606079,0.3314633667469024,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8434996604919434,0.3306801915168762,0.2325109839439392,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8246810436248779,0.3074676692485809,0.2928823828697204,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7282663583755493,0.2090926021337509,0.9505929946899414,285.0205383300781,284.95001220703125,297.95001220703125,293.62652587890625,297.5707702636719,297.310546875,285.01861572265625,1.0,0.5208474397659302,0.574681282043457,0.574681282043457,1.0,1.0,-2.765751838684082,1.1234910488128662,1.6422607898712158,0.5006831884384155,0.9695586562156676,0.9695586562156676,0.0,123.01158905029295,130.0,53378.6953125,0.0,1782.7960205078125,1.0,280.0428161621094,283.4752197265625,296.6042175292969,300.0102844238281,293.1499938964844,293.1499938964844,279.75,32700.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642871379852295,1.0,0.0,0.0,3.71940851211548,3.719432592391968,9.230835757989552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.494140625,0.0,1586.609619140625,1895.4371337890625,0.0,3069.21826171875,0.9183449149131776,1.0,0.0,3.0,1.0,0.0
18092400,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.6253417134284973,0.4962178766727447,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8576474785804749,0.3487182855606079,0.3314633667469024,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8434996604919434,0.3306801915168762,0.2325109839439392,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8246810436248779,0.3074676692485809,0.2928823828697204,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7282663583755493,0.2090926021337509,0.9505929946899414,285.0205383300781,284.95001220703125,297.95001220703125,293.62652587890625,297.5707702636719,297.310546875,285.01861572265625,1.0,0.5208474397659302,0.574681282043457,0.574681282043457,1.0,1.0,-2.765751838684082,1.1234910488128662,1.6422607898712158,0.5006831884384155,0.9695586562156676,0.9695586562156676,0.0,123.01158905029295,130.0,53378.6953125,0.0,1782.7960205078125,1.0,280.0428161621094,283.4752197265625,296.6042175292969,300.0102844238281,293.1499938964844,293.1499938964844,279.75,32700.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642871379852295,1.0,0.0,0.0,3.71940851211548,3.719432592391968,9.230835757989552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.494140625,0.0,1586.609619140625,1895.4371337890625,0.0,3069.21826171875,0.9183449149131776,1.0,0.0,3.0,1.0,0.0
18092460,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.626693069934845,0.4989321827888489,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8579258322715759,0.3507279455661773,0.333606481552124,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8429098129272461,0.3314661085605621,0.2332677245140075,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8244588375091553,0.3086470067501068,0.2942293882369995,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7277564406394958,0.209582582116127,0.953624427318573,284.888671875,284.95001220703125,297.96295166015625,293.6322326660156,297.5712585449219,297.3030700683594,284.89288330078125,1.0,0.5232420563697815,0.5733039975166321,0.5733039975166321,1.0,1.0,-2.777761936187744,1.127224683761597,1.6505372524261477,0.5015599727630615,0.8651940226554871,0.8651940226554871,0.0,124.24054718017578,130.0,54242.28515625,0.0,1806.9169921875,1.0,279.7610168457031,283.331787109375,296.6669616699219,300.20184326171875,293.1499938964844,293.1499938964844,279.75,38965.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874022364616394,1.0,0.0,0.0,3.626281261444092,3.62630558013916,8.77437685176119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.6875,0.0,1528.9874267578125,1895.4371337890625,0.0,3160.538818359375,0.9020751118659972,1.0,0.0,3.0,1.0,0.0
