time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092520,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6267991065979004,0.4995064735412597,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8578094840049744,0.3509987890720367,0.3338523805141449,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8426752090454102,0.3315678238868713,0.2333311736583709,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8242857456207275,0.3088013231754303,0.2943692803382873,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.727560818195343,0.2096427083015442,0.95389062166214,284.898681640625,284.95001220703125,297.9647521972656,293.63299560546875,297.5711669921875,297.3017578125,284.90185546875,1.0,0.5235946774482727,0.5731161832809448,0.5731161832809448,1.0,1.0,-2.7793116569519043,1.1276907920837402,1.6516209840774536,0.5016776919364929,0.8673571944236755,0.8673571944236755,0.0,124.46687316894533,133.0,54252.4140625,0.0,1810.364501953125,1.0,279.757080078125,283.3395690917969,296.6622314453125,300.1896057128906,293.1499938964844,293.1499938964844,280.04998779296875,38680.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742407560348511,1.0,0.0,0.0,3.6164205074310303,3.61644458770752,8.726722171559231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.28173828125,0.0,1516.0003662109375,1895.4371337890625,0.0,3162.58642578125,0.9000670909881592,1.0,0.0,3.0,1.0,0.0
18092580,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9990000128746032,0.6286628246307373,0.5036921501159668,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8576293587684631,0.3539142310619354,0.3364343345165252,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8415442705154419,0.333137571811676,0.2342897653579712,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8235518336296082,0.3106610774993896,0.2959876954555511,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7265523076057434,0.210551917552948,0.9575720429420472,285.0289611816406,284.95001220703125,297.980224609375,293.6390686035156,297.5760498046875,297.29986572265625,285.0272521972656,1.0,0.5268571376800537,0.5715511441230774,0.5715511441230774,1.0,1.0,-2.794962406158448,1.1327282190322876,1.6622341871261597,0.5035623908042908,0.986658215522766,0.986658215522766,0.0,126.29978942871094,136.0,53908.28515625,0.0,1843.2188720703125,1.0,280.0431213378906,283.47332763671875,296.61981201171875,300.0566101074219,293.1499938964844,293.1499938964844,279.75,32587.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664900660514832,1.0,0.0,0.0,3.758586883544922,3.758611440658569,9.426327096662136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.0576171875,0.0,1631.073486328125,1895.4371337890625,0.0,3089.8837890625,0.9271487593650818,1.0,0.0,3.0,1.0,0.0
18092640,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9990000128746032,0.6286628246307373,0.5036921501159668,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8576293587684631,0.3539142310619354,0.3364343345165252,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8415442705154419,0.333137571811676,0.2342897653579712,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8235518336296082,0.3106610774993896,0.2959876954555511,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7265523076057434,0.210551917552948,0.9575720429420472,285.0289611816406,284.95001220703125,297.980224609375,293.6390686035156,297.5760498046875,297.29986572265625,285.0272521972656,1.0,0.5268571376800537,0.5715511441230774,0.5715511441230774,1.0,1.0,-2.794962406158448,1.1327282190322876,1.6622341871261597,0.5035623908042908,0.986658215522766,0.986658215522766,0.0,126.29978942871094,136.0,53908.28515625,0.0,1843.2188720703125,1.0,280.0431213378906,283.47332763671875,296.61981201171875,300.0566101074219,293.1499938964844,293.1499938964844,279.75,32587.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664900660514832,1.0,0.0,0.0,3.758586883544922,3.758611440658569,9.426327096662136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.0576171875,0.0,1631.073486328125,1895.4371337890625,0.0,3089.8837890625,0.9271487593650818,1.0,0.0,3.0,1.0,0.0
18092700,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.628831148147583,0.5060803890228271,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8574270606040955,0.355132132768631,0.337786316871643,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8408812880516052,0.3336478769779205,0.2348139435052871,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8230829238891602,0.3113739490509033,0.2968478202819824,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7259753346443176,0.2108693122863769,0.959642767906189,284.88623046875,284.95001220703125,297.98828125,293.6419677734375,297.5763244628906,297.295166015625,284.8800354003906,1.0,0.5286634564399719,0.5707685947418213,0.5707685947418213,1.0,1.0,-2.803611516952514,1.13559091091156,1.6680206060409546,0.5047382116317749,0.8959349393844604,0.8959349393844604,0.0,127.34385681152344,136.0,55030.93359375,0.0,1861.6644287109373,1.0,279.7950134277344,283.3085021972656,296.684326171875,300.2939758300781,293.1499938964844,293.1499938964844,279.75,36126.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740230202674866,1.0,0.0,0.0,3.754302978515625,3.754328012466431,9.404850516148144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.6123046875,0.0,1653.3121337890625,1895.4371337890625,0.0,3160.544677734375,0.9268004894256592,1.0,0.0,3.0,1.0,0.0
18092760,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.6283295750617981,0.5093777179718018,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.856476902961731,0.3561614751815796,0.3388372361660003,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8394671082496643,0.3339398801326751,0.2350848317146301,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8219215869903564,0.311903566122055,0.2974322438240051,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7247909903526306,0.2110496759414672,0.9608153700828552,284.8973693847656,284.95001220703125,297.99658203125,293.644775390625,297.5747985839844,297.28729248046875,284.9006652832031,1.0,0.5304896235466003,0.5698570609092712,0.5698570609092712,1.0,1.0,-2.811275720596313,1.1378557682037354,1.673419952392578,0.505537211894989,0.8814219832420349,0.8814219832420349,0.0,128.63034057617188,124.0,54950.8125,0.0,1879.8291015625,1.0,279.7566833496094,283.32666015625,296.6783752441406,300.2481689453125,293.1499938964844,293.1499938964844,280.04998779296875,38371.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877264678478241,1.0,0.0,0.0,3.675549745559693,3.67557430267334,9.014422062136872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.93212890625,0.0,1579.6470947265625,1895.4371337890625,0.0,3190.94140625,0.9127992391586304,1.0,0.0,3.0,1.0,0.0
18092820,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9990000128746032,0.630111813545227,0.5029056072235107,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8620732426643372,0.3589942455291748,0.3412220180034637,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8437421321868896,0.3353696167469024,0.2358580976724624,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8263761401176453,0.3136191964149475,0.2987971305847168,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7282780408859253,0.2118467986583709,0.9634544253349304,285.0233154296875,284.95001220703125,298.0140075683594,293.6501159667969,297.5810241699219,297.28680419921875,285.0208435058594,1.0,0.5289512276649475,0.5680339336395264,0.5680339336395264,1.0,1.0,-2.8121252059936523,1.1358811855316162,1.676244020462036,0.5039788484573364,0.996815264225006,0.996815264225006,0.0,126.74771118164062,127.0,54349.390625,0.0,1872.1343994140625,1.0,280.04351806640625,283.4594116210937,296.6322021484375,300.1039123535156,293.1499938964844,293.1499938964844,279.75,32876.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698888421058655,1.0,0.0,0.0,3.8060436248779297,3.806068658828736,9.665866400609957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.560546875,0.0,1689.431396484375,1895.4371337890625,0.0,3121.76806640625,0.9380263090133668,1.0,0.0,3.0,1.0,0.0
18092880,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9990000128746032,0.630111813545227,0.5029056072235107,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8620732426643372,0.3589942455291748,0.3412220180034637,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8437421321868896,0.3353696167469024,0.2358580976724624,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8263761401176453,0.3136191964149475,0.2987971305847168,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7282780408859253,0.2118467986583709,0.9634544253349304,285.0233154296875,284.95001220703125,298.0140075683594,293.6501159667969,297.5810241699219,297.28680419921875,285.0208435058594,1.0,0.5289512276649475,0.5680339336395264,0.5680339336395264,1.0,1.0,-2.8121252059936523,1.1358811855316162,1.676244020462036,0.5039788484573364,0.996815264225006,0.996815264225006,0.0,126.74771118164062,127.0,54349.390625,0.0,1872.1343994140625,1.0,280.04351806640625,283.4594116210937,296.6322021484375,300.1039123535156,293.1499938964844,293.1499938964844,279.75,32876.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698888421058655,1.0,0.0,0.0,3.8060436248779297,3.806068658828736,9.665866400609957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.560546875,0.0,1689.431396484375,1895.4371337890625,0.0,3121.76806640625,0.9380263090133668,1.0,0.0,3.0,1.0,0.0
18092940,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.6325225830078125,0.500420331954956,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8653611540794373,0.3611647486686706,0.3434520959854126,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8457912802696228,0.3360419869422912,0.2364882081747055,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8286945819854736,0.3147285282611847,0.3000147342681885,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.729922354221344,0.2122338861227035,0.9657347202301024,284.8843994140625,284.95001220703125,298.0326538085937,293.6550598144531,297.5859680175781,297.283447265625,284.8876953125,1.0,0.5294585824012756,0.5662108659744263,0.5662108659744263,1.0,1.0,-2.816769599914551,1.135645866394043,1.6811237335205078,0.502693772315979,0.8789714574813843,0.8789714574813843,0.0,126.1789093017578,130.0,55065.05859375,0.0,1876.7142333984373,1.0,279.7562255859375,283.3095397949219,296.682861328125,300.2665100097656,293.1499938964844,293.1499938964844,280.04998779296875,39049.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794878125190735,1.0,0.0,0.0,3.700148820877075,3.700173854827881,9.135486038758244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.97412109375,0.0,1612.808837890625,1895.4371337890625,0.0,3211.780517578125,0.918652892112732,1.0,0.0,3.0,1.0,0.0
18093000,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.6325225830078125,0.500420331954956,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8653611540794373,0.3611647486686706,0.3434520959854126,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8457912802696228,0.3360419869422912,0.2364882081747055,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8286945819854736,0.3147285282611847,0.3000147342681885,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.729922354221344,0.2122338861227035,0.9657347202301024,284.8843994140625,284.95001220703125,298.0326538085937,293.6550598144531,297.5859680175781,297.283447265625,284.8876953125,1.0,0.5294585824012756,0.5662108659744263,0.5662108659744263,1.0,1.0,-2.816769599914551,1.135645866394043,1.6811237335205078,0.502693772315979,0.8789714574813843,0.8789714574813843,0.0,126.1789093017578,130.0,55065.05859375,0.0,1876.7142333984373,1.0,279.7562255859375,283.3095397949219,296.682861328125,300.2665100097656,293.1499938964844,293.1499938964844,280.04998779296875,39049.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794878125190735,1.0,0.0,0.0,3.700148820877075,3.700173854827881,9.135486038758244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.97412109375,0.0,1612.808837890625,1895.4371337890625,0.0,3211.780517578125,0.918652892112732,1.0,0.0,3.0,1.0,0.0
18093060,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.6359635591506958,0.5009331703186035,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671361804008484,0.364036351442337,0.3459227383136749,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8464230298995972,0.3374509513378143,0.2372849583625793,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8296207785606384,0.3164136707782745,0.3014040887355804,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7303335070610046,0.2129936814308166,0.968492865562439,285.0233764648437,284.95001220703125,298.0526733398437,293.6595764160156,297.5967712402344,297.2886657714844,285.0218200683594,1.0,0.5310919284820557,0.5646196603775024,0.5646196603775024,1.0,1.0,-2.826290369033813,1.137853503227234,1.6884369850158691,0.5025710463523865,0.9981380701065063,0.9981380701065063,0.0,126.6735610961914,133.0,54464.8125,0.0,1894.1219482421875,1.0,280.0435791015625,283.4540100097656,296.63543701171875,300.1112365722656,293.1499938964844,293.1499938964844,279.75,33105.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706810474395752,1.0,0.0,0.0,3.819080352783203,3.819105625152588,9.732196986078634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.8125,0.0,1706.876708984375,1895.4371337890625,0.0,3129.198974609375,0.941181778907776,1.0,0.0,3.0,1.0,0.0
18093120,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.6359635591506958,0.5009331703186035,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671361804008484,0.364036351442337,0.3459227383136749,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8464230298995972,0.3374509513378143,0.2372849583625793,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8296207785606384,0.3164136707782745,0.3014040887355804,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7303335070610046,0.2129936814308166,0.968492865562439,285.0233764648437,284.95001220703125,298.0526733398437,293.6595764160156,297.5967712402344,297.2886657714844,285.0218200683594,1.0,0.5310919284820557,0.5646196603775024,0.5646196603775024,1.0,1.0,-2.826290369033813,1.137853503227234,1.6884369850158691,0.5025710463523865,0.9981380701065063,0.9981380701065063,0.0,126.6735610961914,133.0,54464.8125,0.0,1894.1219482421875,1.0,280.0435791015625,283.4540100097656,296.63543701171875,300.1112365722656,293.1499938964844,293.1499938964844,279.75,33105.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706810474395752,1.0,0.0,0.0,3.819080352783203,3.819105625152588,9.732196986078634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.8125,0.0,1706.876708984375,1895.4371337890625,0.0,3129.198974609375,0.941181778907776,1.0,0.0,3.0,1.0,0.0
18093180,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.6372950077056885,0.5040759444236755,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8672842979431152,0.3662539422512054,0.3482710421085357,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.845503568649292,0.3381117880344391,0.2379617691040039,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8290917277336121,0.3174992799758911,0.3026729226112366,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7295028567314148,0.2133530974388122,0.9709759950637816,284.8902282714844,284.95001220703125,298.0742492675781,293.6636962890625,297.6008605957031,297.28179931640625,284.8934631347656,1.0,0.5335598587989807,0.5630285143852234,0.5630285143852234,1.0,1.0,-2.8382136821746826,1.1410962343215942,1.6971174478530884,0.502997100353241,0.8874797224998474,0.8874797224998474,0.0,128.04539489746094,136.0,55376.87890625,0.0,1919.7017822265625,1.0,279.756103515625,283.3059387207031,296.69158935546875,300.29022216796875,293.1499938964844,293.1499938964844,280.04998779296875,38736.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802732825279236,1.0,0.0,0.0,3.7249081134796143,3.724933385848999,9.258154705094056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.599609375,0.0,1639.008544921875,1895.4371337890625,0.0,3219.1416015625,0.9239807724952698,1.0,0.0,3.0,1.0,0.0
18093240,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.6372950077056885,0.5040759444236755,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8672842979431152,0.3662539422512054,0.3482710421085357,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.845503568649292,0.3381117880344391,0.2379617691040039,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8290917277336121,0.3174992799758911,0.3026729226112366,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7295028567314148,0.2133530974388122,0.9709759950637816,284.8902282714844,284.95001220703125,298.0742492675781,293.6636962890625,297.6008605957031,297.28179931640625,284.8934631347656,1.0,0.5335598587989807,0.5630285143852234,0.5630285143852234,1.0,1.0,-2.8382136821746826,1.1410962343215942,1.6971174478530884,0.502997100353241,0.8874797224998474,0.8874797224998474,0.0,128.04539489746094,136.0,55376.87890625,0.0,1919.7017822265625,1.0,279.756103515625,283.3059387207031,296.69158935546875,300.29022216796875,293.1499938964844,293.1499938964844,280.04998779296875,38736.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802732825279236,1.0,0.0,0.0,3.7249081134796143,3.724933385848999,9.258154705094056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.599609375,0.0,1639.008544921875,1895.4371337890625,0.0,3219.1416015625,0.9239807724952698,1.0,0.0,3.0,1.0,0.0
18093300,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6380608081817627,0.5063616037368774,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8669010400772095,0.3676154315471649,0.3493876457214355,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8446015119552612,0.3386988639831543,0.2382408529520034,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8284057974815369,0.3182388544082641,0.303236186504364,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7287130355834961,0.2136593908071518,0.971956431865692,285.030517578125,284.95001220703125,298.0856628417969,293.6656188964844,297.60455322265625,297.2805480957031,285.0356140136719,1.0,0.5349812507629395,0.5622329115867615,0.5622329115867615,1.0,1.0,-2.844490528106689,1.1428453922271729,1.7016452550888062,0.5032575726509094,0.9836899042129515,0.9836899042129515,0.0,128.9597930908203,136.0,54644.69140625,0.0,1934.180908203125,1.0,280.0038452148437,283.458984375,296.63543701171875,300.0830078125,293.1499938964844,293.1499938964844,280.04998779296875,34164.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741229176521301,1.0,0.0,0.0,3.770318746566773,3.770343542098999,9.485263490205398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.4599609375,0.0,1657.0115966796875,1895.4371337890625,0.0,3161.481689453125,0.9328219890594482,1.0,0.0,3.0,1.0,0.0
18093360,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.6390689611434937,0.5082486271858215,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8670076727867126,0.3691691756248474,0.3508188426494598,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8441907167434692,0.3394785523414612,0.2387631088495254,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8281489014625549,0.3191366791725158,0.3040624260902405,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7283068895339966,0.2140891999006271,0.97381591796875,285.0352783203125,284.95001220703125,298.0975646972656,293.6674194335937,297.6098937988281,297.28192138671875,285.0344543457031,1.0,0.5365691184997559,0.5613511204719543,0.5613511204719543,1.0,1.0,-2.85233211517334,1.1451658010482788,1.7071664333343506,0.5037784576416016,1.0,1.0,0.0,129.8179931640625,139.0,54859.30859375,0.0,1950.96728515625,1.0,280.0435485839844,283.45672607421875,296.6465759277344,300.1451110839844,293.1499938964844,293.1499938964844,279.75,33242.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722231984138489,1.0,0.0,0.0,3.842497110366821,3.842522382736206,9.851908089331118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.3896484375,0.0,1736.340576171875,1895.4371337890625,0.0,3143.664306640625,0.9465112686157228,1.0,0.0,3.0,1.0,0.0
18093420,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.6387174129486084,0.513881504535675,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8658161759376526,0.3714346885681152,0.3532478809356689,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8419837951660156,0.3400737047195434,0.239424392580986,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8263649940490723,0.3201523721218109,0.3053052127361297,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7264199256896973,0.2144274711608886,0.9763669967651368,284.89630126953125,284.95001220703125,298.12274169921875,293.6706848144531,297.6131896972656,297.2714233398437,284.898681640625,1.0,0.5399794578552246,0.5595876574516296,0.5595876574516296,1.0,1.0,-2.8673791885375977,1.1494576930999756,1.717921495437622,0.5047636032104492,0.9038829207420348,0.9038829207420348,0.0,132.09188842773438,142.0,55973.6875,0.0,1986.474609375,1.0,279.7567138671875,283.2994079589844,296.7020874023437,300.3357238769531,293.1499938964844,293.1499938964844,279.45001220703125,38087.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825526237487793,1.0,0.0,0.0,3.773640155792236,3.7736656665802,9.501982844994928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.76171875,0.0,1691.2691650390625,1895.4371337890625,0.0,3240.497802734375,0.934423565864563,1.0,0.0,3.0,1.0,0.0
18093480,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.6387174129486084,0.513881504535675,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8658161759376526,0.3714346885681152,0.3532478809356689,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8419837951660156,0.3400737047195434,0.239424392580986,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8263649940490723,0.3201523721218109,0.3053052127361297,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7264199256896973,0.2144274711608886,0.9763669967651368,284.89630126953125,284.95001220703125,298.12274169921875,293.6706848144531,297.6131896972656,297.2714233398437,284.898681640625,1.0,0.5399794578552246,0.5595876574516296,0.5595876574516296,1.0,1.0,-2.8673791885375977,1.1494576930999756,1.717921495437622,0.5047636032104492,0.9038829207420348,0.9038829207420348,0.0,132.09188842773438,142.0,55973.6875,0.0,1986.474609375,1.0,279.7567138671875,283.2994079589844,296.7020874023437,300.3357238769531,293.1499938964844,293.1499938964844,279.45001220703125,38087.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825526237487793,1.0,0.0,0.0,3.773640155792236,3.7736656665802,9.501982844994928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.76171875,0.0,1691.2691650390625,1895.4371337890625,0.0,3240.497802734375,0.934423565864563,1.0,0.0,3.0,1.0,0.0
18093540,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.6368569135665894,0.521125078201294,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8634211421012878,0.3735301196575165,0.3552552759647369,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8385891914367676,0.3404359221458435,0.2397073656320572,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8234496116638184,0.3209437429904938,0.3061098754405975,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7235082387924194,0.2145703434944152,0.9773830771446228,284.88897705078125,284.95001220703125,298.1499938964844,293.6734619140625,297.6160888671875,297.2589416503906,284.8912048339844,1.0,0.5434850454330444,0.5578241348266602,0.5578241348266602,1.0,1.0,-2.881026029586792,1.153088927268982,1.72793710231781,0.5053884983062744,0.834716260433197,0.834716260433197,0.0,134.8310089111328,130.0,56342.2109375,0.0,2022.30126953125,1.0,279.4583435058594,283.2704467773437,296.69146728515625,300.3614807128906,293.1499938964844,293.1499938964844,279.75,40889.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890395760536194,1.0,0.0,0.0,3.5308194160461426,3.5308432579040527,8.318486948155623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.14501953125,0.0,1439.9644775390625,1895.4371337890625,0.0,3301.224365234375,0.8835810422897339,1.0,0.0,3.0,1.0,0.0
18093600,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.6368569135665894,0.521125078201294,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8634211421012878,0.3735301196575165,0.3552552759647369,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8385891914367676,0.3404359221458435,0.2397073656320572,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8234496116638184,0.3209437429904938,0.3061098754405975,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7235082387924194,0.2145703434944152,0.9773830771446228,284.88897705078125,284.95001220703125,298.1499938964844,293.6734619140625,297.6160888671875,297.2589416503906,284.8912048339844,1.0,0.5434850454330444,0.5578241348266602,0.5578241348266602,1.0,1.0,-2.881026029586792,1.153088927268982,1.72793710231781,0.5053884983062744,0.834716260433197,0.834716260433197,0.0,134.8310089111328,130.0,56342.2109375,0.0,2022.30126953125,1.0,279.4583435058594,283.2704467773437,296.69146728515625,300.3614807128906,293.1499938964844,293.1499938964844,279.75,40889.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890395760536194,1.0,0.0,0.0,3.5308194160461426,3.5308432579040527,8.318486948155623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.14501953125,0.0,1439.9644775390625,1895.4371337890625,0.0,3301.224365234375,0.8835810422897339,1.0,0.0,3.0,1.0,0.0
18093660,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.63788241147995,0.5152251124382019,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8687016367912292,0.3764152228832245,0.3577156662940979,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8423681259155273,0.3417088687419891,0.2403968423604965,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8273561596870422,0.3224362432956695,0.3072870075702667,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7265163064002991,0.2152055352926254,0.9793400764465332,285.0033264160156,284.95001220703125,298.1781311035156,293.6747741699219,297.6279602050781,297.2611999511719,285.00213623046875,1.0,0.5420032739639282,0.5560079216957092,0.5560079216957092,1.0,1.0,-2.881507396697998,1.1507933139801023,1.7307140827178955,0.5032585263252258,0.9304774403572084,0.9304774403572084,0.0,133.0491485595703,130.0,55705.21875,0.0,2014.33837890625,1.0,279.740234375,283.3948974609375,296.6441345214844,300.1988830566406,293.1499938964844,293.1499938964844,279.75,33663.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792276382446289,1.0,0.0,0.0,3.6438839435577393,3.643907308578491,8.859767604008084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.888671875,0.0,1508.918701171875,1895.4371337890625,0.0,3209.342041015625,0.9022631049156188,1.0,0.0,3.0,1.0,0.0
18093720,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.6379959583282471,0.5147449970245361,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8690629005432129,0.3765329122543335,0.3578260838985443,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8426557779312134,0.3417589068412781,0.2404319047927856,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8276422619819641,0.3224964439868927,0.3073426485061645,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7267493009567261,0.2152321189641952,0.9794437289237976,285.001953125,284.95001220703125,298.1793212890625,293.6748046875,297.6285400390625,297.26141357421875,285.00079345703125,1.0,0.5418704748153687,0.5559322237968445,0.5559322237968445,1.0,1.0,-2.8812971115112305,1.1505961418151855,1.7307010889053345,0.5031157732009888,0.9309594631195068,0.9309594631195068,0.0,132.89492797851562,133.0,55707.234375,0.0,2013.234619140625,1.0,279.74151611328125,283.3936767578125,296.6459655761719,300.2030029296875,293.1499938964844,293.1499938964844,279.45001220703125,33693.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791701793670654,1.0,0.0,0.0,3.646783351898194,3.646806955337525,8.873873298398394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.2705078125,0.0,1512.3489990234375,1895.4371337890625,0.0,3208.803466796875,0.9029622673988342,1.0,0.0,3.0,1.0,0.0
18093780,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.6399223208427429,0.5123931765556335,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8723247647285461,0.3788850605487823,0.3601840436458587,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8444780111312866,0.3423470556735992,0.2409678250551223,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.829696774482727,0.323467344045639,0.3083903193473816,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7281811237335205,0.2155415117740631,0.9812071323394777,284.9084167480469,284.95001220703125,298.2105407714844,293.6737060546875,297.63934326171875,297.260009765625,284.9105834960937,1.0,0.5423046946525574,0.5540403127670288,0.5540403127670288,1.0,1.0,-2.8853158950805664,1.1497629880905151,1.7355529069900513,0.5012703537940979,0.8442922830581665,0.8442922830581665,0.0,132.32460021972656,136.0,56184.75390625,0.0,2017.0745849609373,1.0,279.4578552246094,283.2852478027344,296.69189453125,300.3463439941406,293.1499938964844,293.1499938964844,279.75,39128.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867560625076294,1.0,0.0,0.0,3.5072271823883057,3.5072505474090576,8.207693440454022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.92578125,0.0,1402.5478515625,1895.4371337890625,0.0,3279.857666015625,0.8765372633934021,1.0,0.0,3.0,1.0,0.0
18093840,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.6399223208427429,0.5123931765556335,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8723247647285461,0.3788850605487823,0.3601840436458587,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8444780111312866,0.3423470556735992,0.2409678250551223,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.829696774482727,0.323467344045639,0.3083903193473816,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7281811237335205,0.2155415117740631,0.9812071323394777,284.9084167480469,284.95001220703125,298.2105407714844,293.6737060546875,297.63934326171875,297.260009765625,284.9105834960937,1.0,0.5423046946525574,0.5540403127670288,0.5540403127670288,1.0,1.0,-2.8853158950805664,1.1497629880905151,1.7355529069900513,0.5012703537940979,0.8442922830581665,0.8442922830581665,0.0,132.32460021972656,136.0,56184.75390625,0.0,2017.0745849609373,1.0,279.4578552246094,283.2852478027344,296.69189453125,300.3463439941406,293.1499938964844,293.1499938964844,279.75,39128.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867560625076294,1.0,0.0,0.0,3.5072271823883057,3.5072505474090576,8.207693440454022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.92578125,0.0,1402.5478515625,1895.4371337890625,0.0,3279.857666015625,0.8765372633934021,1.0,0.0,3.0,1.0,0.0
18093900,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.6412869691848755,0.5126073956489563,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8731727004051208,0.3803250789642334,0.36137455701828,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.844657301902771,0.34290412068367,0.2412295192480087,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8300203680992126,0.3241606056690216,0.308906614780426,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7282844185829163,0.2158317863941192,0.9820688366889954,285.0255126953125,284.95001220703125,298.226806640625,293.6723022460937,297.646728515625,297.2621154785156,285.0281066894531,1.0,0.5429463982582092,0.5530943870544434,0.5530943870544434,1.0,1.0,-2.888971328735352,1.1500535011291504,1.7389177083969116,0.5007010698318481,0.927568256855011,0.927568256855011,0.0,132.5258026123047,136.0,55521.34765625,0.0,2024.11181640625,1.0,279.6983947753906,283.4125671386719,296.63726806640625,300.1430969238281,293.1499938964844,293.1499938964844,279.75,33873.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803596496582031,1.0,0.0,0.0,3.5668153762817383,3.566838264465332,8.488961498187564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.1103515625,0.0,1427.02587890625,1895.4371337890625,0.0,3219.950927734375,0.8870252370834351,1.0,0.0,3.0,1.0,0.0
18093960,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.6427519917488098,0.5129105448722839,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8741740584373474,0.3818714022636413,0.3628180027008056,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8450058698654175,0.3435688316822052,0.2416852712631225,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8304771184921265,0.3249455988407135,0.3096370100975036,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7285135388374329,0.2161970734596252,0.983652889728546,285.0126953125,284.95001220703125,298.2434997558594,293.6703186035156,297.6551208496094,297.2655334472656,285.0108947753906,1.0,0.5438737869262695,0.5522938966751099,0.5522938966751099,1.0,1.0,-2.894397735595703,1.1513004302978516,1.7430974245071411,0.5007016658782959,0.9430091977119446,0.9430091977119446,0.0,132.82200622558594,139.0,55721.015625,0.0,2034.569580078125,1.0,279.7420349121094,283.3959655761719,296.6467590332031,300.201416015625,293.1499938964844,293.1499938964844,279.45001220703125,32878.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783150911331177,1.0,0.0,0.0,3.64703106880188,3.647054433822632,8.875078947312431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.794921875,0.0,1506.528076171875,1895.4371337890625,0.0,3200.78857421875,0.9022330045700072,1.0,0.0,3.0,1.0,0.0
18094020,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6433913707733154,0.5162361860275269,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8742119669914246,0.3841742873191833,0.3652173280715942,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8438342809677124,0.3440243601799011,0.2421932965517044,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8296656012535095,0.3258038163185119,0.3106657266616821,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7274926900863647,0.216439664363861,0.9855396151542664,284.9081420898437,284.95001220703125,298.2780456542969,293.664794921875,297.6650085449219,297.2602233886719,284.9104919433594,1.0,0.5462373495101929,0.5506929159164429,0.5506929159164429,1.0,1.0,-2.9053947925567627,1.153849720954895,1.7515451908111572,0.5007863640785217,0.8526095747947693,0.8526095747947693,0.0,134.2544403076172,142.0,56439.78515625,0.0,2059.988525390625,1.0,279.45770263671875,283.2747802734375,296.6908264160156,300.3598937988281,293.1499938964844,293.1499938964844,279.75,38636.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875243663787842,1.0,0.0,0.0,3.5324060916900635,3.5324294567108154,8.325964699906763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.99755859375,0.0,1425.32177734375,1895.4371337890625,0.0,3287.048095703125,0.8815791010856628,1.0,0.0,3.0,1.0,0.0
18094080,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6433913707733154,0.5162361860275269,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8742119669914246,0.3841742873191833,0.3652173280715942,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8438342809677124,0.3440243601799011,0.2421932965517044,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8296656012535095,0.3258038163185119,0.3106657266616821,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7274926900863647,0.216439664363861,0.9855396151542664,284.9081420898437,284.95001220703125,298.2780456542969,293.664794921875,297.6650085449219,297.2602233886719,284.9104919433594,1.0,0.5462373495101929,0.5506929159164429,0.5506929159164429,1.0,1.0,-2.9053947925567627,1.153849720954895,1.7515451908111572,0.5007863640785217,0.8526095747947693,0.8526095747947693,0.0,134.2544403076172,142.0,56439.78515625,0.0,2059.988525390625,1.0,279.45770263671875,283.2747802734375,296.6908264160156,300.3598937988281,293.1499938964844,293.1499938964844,279.75,38636.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875243663787842,1.0,0.0,0.0,3.5324060916900635,3.5324294567108154,8.325964699906763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.99755859375,0.0,1425.32177734375,1895.4371337890625,0.0,3287.048095703125,0.8815791010856628,1.0,0.0,3.0,1.0,0.0
18094140,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.6443557739257812,0.5204710960388184,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8739287853240967,0.3871349394321441,0.3678603768348694,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8423865437507629,0.3451412916183471,0.2428613454103469,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8285462260246277,0.3271842896938324,0.3118558228015899,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7261866927146912,0.2170242816209793,0.9878603219985962,285.0165100097656,284.95001220703125,298.3140563964844,293.6572570800781,297.67919921875,297.26104736328125,285.0153503417969,1.0,0.5491307377815247,0.5490919947624207,0.5490919947624207,1.0,1.0,-2.91867995262146,1.1573684215545654,1.761311650276184,0.5012819766998291,0.9557485580444336,0.9557485580444336,0.0,136.0606689453125,145.0,56076.71875,0.0,2091.30859375,1.0,279.7416381835937,283.3891906738281,296.6405029296875,300.2169494628906,293.1499938964844,293.1499938964844,279.45001220703125,32741.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803557753562927,1.0,0.0,0.0,3.676023244857788,3.676047086715698,9.016745252665714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.119140625,0.0,1537.7603759765625,1895.4371337890625,0.0,3219.91455078125,0.908832848072052,1.0,0.0,3.0,1.0,0.0
18094200,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.6443557739257812,0.5204710960388184,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8739287853240967,0.3871349394321441,0.3678603768348694,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8423865437507629,0.3451412916183471,0.2428613454103469,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8285462260246277,0.3271842896938324,0.3118558228015899,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7261866927146912,0.2170242816209793,0.9878603219985962,285.0165100097656,284.95001220703125,298.3140563964844,293.6572570800781,297.67919921875,297.26104736328125,285.0153503417969,1.0,0.5491307377815247,0.5490919947624207,0.5490919947624207,1.0,1.0,-2.91867995262146,1.1573684215545654,1.761311650276184,0.5012819766998291,0.9557485580444336,0.9557485580444336,0.0,136.0606689453125,145.0,56076.71875,0.0,2091.30859375,1.0,279.7416381835937,283.3891906738281,296.6405029296875,300.2169494628906,293.1499938964844,293.1499938964844,279.45001220703125,32741.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803557753562927,1.0,0.0,0.0,3.676023244857788,3.676047086715698,9.016745252665714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.119140625,0.0,1537.7603759765625,1895.4371337890625,0.0,3219.91455078125,0.908832848072052,1.0,0.0,3.0,1.0,0.0
18094260,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.643075168132782,0.5263193845748901,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8725564479827881,0.3894044756889343,0.3702650964260101,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8399280905723572,0.345501184463501,0.2433275431394577,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8264749646186829,0.3279466927051544,0.3128286898136139,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7240694165229797,0.2171947658061981,0.9895902872085572,284.9057006835937,284.95001220703125,298.351318359375,293.6478271484375,297.6880798339844,297.2525939941406,284.908203125,1.0,0.5523820519447327,0.5472425222396851,0.5472425222396851,1.0,1.0,-2.9324119091033936,1.1606676578521729,1.7717441320419312,0.5016525983810425,0.862118661403656,0.862118661403656,0.0,138.40940856933594,133.0,56930.48046875,0.0,2126.36083984375,1.0,279.4573974609375,283.26007080078125,296.6788024902344,300.3786315917969,293.1499938964844,293.1499938964844,279.75,38439.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905014991760254,1.0,0.0,0.0,3.576314687728882,3.576338291168213,8.534237849744386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.595703125,0.0,1470.609375,1895.4371337890625,0.0,3314.897216796875,0.8910654783248901,1.0,0.0,3.0,1.0,0.0
18094320,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.643075168132782,0.5263193845748901,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8725564479827881,0.3894044756889343,0.3702650964260101,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8399280905723572,0.345501184463501,0.2433275431394577,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8264749646186829,0.3279466927051544,0.3128286898136139,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7240694165229797,0.2171947658061981,0.9895902872085572,284.9057006835937,284.95001220703125,298.351318359375,293.6478271484375,297.6880798339844,297.2525939941406,284.908203125,1.0,0.5523820519447327,0.5472425222396851,0.5472425222396851,1.0,1.0,-2.9324119091033936,1.1606676578521729,1.7717441320419312,0.5016525983810425,0.862118661403656,0.862118661403656,0.0,138.40940856933594,133.0,56930.48046875,0.0,2126.36083984375,1.0,279.4573974609375,283.26007080078125,296.6788024902344,300.3786315917969,293.1499938964844,293.1499938964844,279.75,38439.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905014991760254,1.0,0.0,0.0,3.576314687728882,3.576338291168213,8.534237849744386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.595703125,0.0,1470.609375,1895.4371337890625,0.0,3314.897216796875,0.8910654783248901,1.0,0.0,3.0,1.0,0.0
