time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094380,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.6438517570495605,0.5199687480926514,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.878110408782959,0.392302393913269,0.3727220594882965,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8436943888664246,0.3464983999729156,0.2438171058893203,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8303758502006531,0.3292021453380584,0.3137747645378113,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7270756363868713,0.2176673859357834,0.9908226728439332,285.00946044921875,284.95001220703125,298.3897705078125,293.6366271972656,297.7029724121094,297.2537841796875,285.00689697265625,1.0,0.5505219101905823,0.5453931093215942,0.5453931093215942,1.0,1.0,-2.930959463119507,1.1572694778442385,1.7736899852752686,0.4989811182022095,0.960053324699402,0.960053324699402,0.0,136.4027862548828,136.0,56312.87890625,0.0,2113.851318359375,1.0,279.7427978515625,283.3724365234375,296.620361328125,300.2197265625,293.1499938964844,293.1499938964844,279.45001220703125,32947.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835994005203247,1.0,0.0,0.0,3.711317300796509,3.711341381072998,9.190719083562726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.3369140625,0.0,1579.24365234375,1895.4371337890625,0.0,3250.302490234375,0.9166081547737122,1.0,0.0,3.0,1.0,0.0
18094440,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.6438517570495605,0.5199687480926514,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.878110408782959,0.392302393913269,0.3727220594882965,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8436943888664246,0.3464983999729156,0.2438171058893203,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8303758502006531,0.3292021453380584,0.3137747645378113,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7270756363868713,0.2176673859357834,0.9908226728439332,285.00946044921875,284.95001220703125,298.3897705078125,293.6366271972656,297.7029724121094,297.2537841796875,285.00689697265625,1.0,0.5505219101905823,0.5453931093215942,0.5453931093215942,1.0,1.0,-2.930959463119507,1.1572694778442385,1.7736899852752686,0.4989811182022095,0.960053324699402,0.960053324699402,0.0,136.4027862548828,136.0,56312.87890625,0.0,2113.851318359375,1.0,279.7427978515625,283.3724365234375,296.620361328125,300.2197265625,293.1499938964844,293.1499938964844,279.45001220703125,32947.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835994005203247,1.0,0.0,0.0,3.711317300796509,3.711341381072998,9.190719083562726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.3369140625,0.0,1579.24365234375,1895.4371337890625,0.0,3250.302490234375,0.9166081547737122,1.0,0.0,3.0,1.0,0.0
18094500,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.6446496844291687,0.5178762674331665,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8803280591964722,0.3934780657291412,0.3739865720272064,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8450759053230286,0.3467070758342743,0.2440886199474334,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8318344950675964,0.3295982778072357,0.3142808377742767,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7281643748283386,0.2177674025297165,0.9916329979896544,284.86865234375,284.95001220703125,298.40936279296875,293.6304016113281,297.709716796875,297.2530517578125,284.8644104003906,1.0,0.550491452217102,0.544468343257904,0.544468343257904,1.0,1.0,-2.9318628311157227,1.1563060283660889,1.7755566835403442,0.4977075755596161,0.8634763360023499,0.8634763360023499,0.0,135.78793334960938,136.0,57138.125,0.0,2112.3291015625,1.0,279.496337890625,283.2150573730469,296.66925048828125,300.4275207519531,293.1499938964844,293.1499938964844,279.45001220703125,37432.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904683589935303,1.0,0.0,0.0,3.6793951988220215,3.679419755935669,9.03329464563285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.689453125,0.0,1576.9259033203125,1895.4371337890625,0.0,3314.58740234375,0.910542905330658,1.0,0.0,3.0,1.0,0.0
18094560,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6451116800308228,0.5177323222160339,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8812058568000793,0.3945265412330627,0.3749783933162689,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8452088832855225,0.3467684686183929,0.2441413700580597,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8321272134780884,0.3298681974411011,0.3145489692687988,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7282465696334839,0.2177712172269821,0.9917200803756714,284.8955078125,284.95001220703125,298.42919921875,293.6238098144531,297.7154846191406,297.2503967285156,284.8980407714844,1.0,0.5507311224937439,0.5436200499534607,0.5436200499534607,1.0,1.0,-2.93337082862854,1.1557012796401978,1.7776696681976318,0.4966829121112823,0.8568301200866699,0.8568301200866699,0.0,135.79736328125,139.0,56823.83984375,0.0,2114.9521484375,1.0,279.4575500488281,283.2454833984375,296.64923095703125,300.34942626953125,293.1499938964844,293.1499938964844,279.75,39105.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926469087600708,1.0,0.0,0.0,3.583216667175293,3.5832407474517822,8.567211011722975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.65234375,0.0,1482.939208984375,1895.4371337890625,0.0,3334.9521484375,0.89305180311203,1.0,0.0,3.0,1.0,0.0
18094620,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.6473025679588318,0.5183116793632507,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8829345703125,0.3974940180778503,0.3775619566440582,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8455122709274292,0.3477822542190552,0.2446900010108947,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8326733112335205,0.3311309516429901,0.3155653178691864,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7283747792243958,0.2182741165161132,0.9933971762657166,285.00982666015625,284.95001220703125,298.4695129394531,293.6094970703125,297.7330322265625,297.25457763671875,285.0087585449219,1.0,0.5520880222320557,0.5419234037399292,0.5419234037399292,1.0,1.0,-2.9410622119903564,1.1565510034561155,1.7845112085342407,0.4953203201293945,0.9580751657485962,0.9580751657485962,0.0,136.24668884277344,142.0,56235.78125,0.0,2130.358642578125,1.0,279.7419738769531,283.367431640625,296.58868408203125,300.17987060546875,293.1499938964844,293.1499938964844,279.45001220703125,33173.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845909833908081,1.0,0.0,0.0,3.7087037563323975,3.708727836608887,9.177778679259064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.5615234375,0.0,1577.9747314453125,1895.4371337890625,0.0,3259.588623046875,0.9165000915527344,1.0,0.0,3.0,1.0,0.0
18094680,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.6473025679588318,0.5183116793632507,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8829345703125,0.3974940180778503,0.3775619566440582,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8455122709274292,0.3477822542190552,0.2446900010108947,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8326733112335205,0.3311309516429901,0.3155653178691864,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7283747792243958,0.2182741165161132,0.9933971762657166,285.00982666015625,284.95001220703125,298.4695129394531,293.6094970703125,297.7330322265625,297.25457763671875,285.0087585449219,1.0,0.5520880222320557,0.5419234037399292,0.5419234037399292,1.0,1.0,-2.9410622119903564,1.1565510034561155,1.7845112085342407,0.4953203201293945,0.9580751657485962,0.9580751657485962,0.0,136.24668884277344,142.0,56235.78125,0.0,2130.358642578125,1.0,279.7419738769531,283.367431640625,296.58868408203125,300.17987060546875,293.1499938964844,293.1499938964844,279.45001220703125,33173.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845909833908081,1.0,0.0,0.0,3.7087037563323975,3.708727836608887,9.177778679259064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.5615234375,0.0,1577.9747314453125,1895.4371337890625,0.0,3259.588623046875,0.9165000915527344,1.0,0.0,3.0,1.0,0.0
18094740,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.6473058462142944,0.5216323733329773,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8829121589660645,0.3997822701931,0.3799526691436767,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8442220091819763,0.3480683267116546,0.2450790256261825,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8317185640335083,0.3318034410476684,0.3164185285568237,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7272398471832275,0.2183921188116073,0.9947202801704408,284.9013366699219,284.95001220703125,298.510498046875,293.5938720703125,297.7449035644531,297.24908447265625,284.9039001464844,1.0,0.5542718172073364,0.5402266979217529,0.5402266979217529,1.0,1.0,-2.951011180877685,1.1583514213562012,1.7926597595214844,0.4943226277828216,0.8620362281799316,0.8620362281799316,0.0,137.62588500976562,145.0,56940.9296875,0.0,2154.3994140625,1.0,279.45721435546875,283.2413024902344,296.6202087402344,300.3235168457031,293.1499938964844,293.1499938964844,279.75,38817.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937767744064331,1.0,0.0,0.0,3.594301223754883,3.594325304031372,8.620297649031272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.10009765625,0.0,1492.8404541015625,1895.4371337890625,0.0,3345.509033203125,0.8953619003295898,1.0,0.0,3.0,1.0,0.0
18094800,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.6473058462142944,0.5216323733329773,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8829121589660645,0.3997822701931,0.3799526691436767,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8442220091819763,0.3480683267116546,0.2450790256261825,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8317185640335083,0.3318034410476684,0.3164185285568237,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7272398471832275,0.2183921188116073,0.9947202801704408,284.9013366699219,284.95001220703125,298.510498046875,293.5938720703125,297.7449035644531,297.24908447265625,284.9039001464844,1.0,0.5542718172073364,0.5402266979217529,0.5402266979217529,1.0,1.0,-2.951011180877685,1.1583514213562012,1.7926597595214844,0.4943226277828216,0.8620362281799316,0.8620362281799316,0.0,137.62588500976562,145.0,56940.9296875,0.0,2154.3994140625,1.0,279.45721435546875,283.2413024902344,296.6202087402344,300.3235168457031,293.1499938964844,293.1499938964844,279.75,38817.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937767744064331,1.0,0.0,0.0,3.594301223754883,3.594325304031372,8.620297649031272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.10009765625,0.0,1492.8404541015625,1895.4371337890625,0.0,3345.509033203125,0.8953619003295898,1.0,0.0,3.0,1.0,0.0
18094860,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.6476771235466003,0.5258374810218811,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8825921416282654,0.4027809500694275,0.3826088309288025,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8426977396011353,0.3490773141384125,0.2456517368555069,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8304948210716248,0.3330548405647278,0.3174625635147095,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7258481979370117,0.2188789993524551,0.9965420961380004,285.0185241699219,284.95001220703125,298.5520324707031,293.5770263671875,297.7611083984375,297.2503356933594,285.0168151855469,1.0,0.5570057034492493,0.538479208946228,0.538479208946228,1.0,1.0,-2.963386297225952,1.1610760688781738,1.8023102283477783,0.4937730133533478,0.9698095321655272,0.9698095321655272,0.0,139.38587951660156,133.0,56473.77734375,0.0,2184.735595703125,1.0,279.742919921875,283.3642578125,296.5589294433594,300.16290283203125,293.1499938964844,293.1499938964844,279.45001220703125,32860.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886404812335968,1.0,0.0,0.0,3.729620695114136,3.729644775390625,9.2815946572955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.38671875,0.0,1599.5654296875,1895.4371337890625,0.0,3276.570068359375,0.9207620024681092,1.0,0.0,3.0,1.0,0.0
18094920,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.6476771235466003,0.5258374810218811,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8825921416282654,0.4027809500694275,0.3826088309288025,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8426977396011353,0.3490773141384125,0.2456517368555069,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8304948210716248,0.3330548405647278,0.3174625635147095,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7258481979370117,0.2188789993524551,0.9965420961380004,285.0185241699219,284.95001220703125,298.5520324707031,293.5770263671875,297.7611083984375,297.2503356933594,285.0168151855469,1.0,0.5570057034492493,0.538479208946228,0.538479208946228,1.0,1.0,-2.963386297225952,1.1610760688781738,1.8023102283477783,0.4937730133533478,0.9698095321655272,0.9698095321655272,0.0,139.38587951660156,133.0,56473.77734375,0.0,2184.735595703125,1.0,279.742919921875,283.3642578125,296.5589294433594,300.16290283203125,293.1499938964844,293.1499938964844,279.45001220703125,32860.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886404812335968,1.0,0.0,0.0,3.729620695114136,3.729644775390625,9.2815946572955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.38671875,0.0,1599.5654296875,1895.4371337890625,0.0,3276.570068359375,0.9207620024681092,1.0,0.0,3.0,1.0,0.0
18094980,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.6472954750061035,0.5192450284957886,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.88817298412323,0.4049893021583557,0.3848418593406677,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8463846445083618,0.3492927849292755,0.2459240704774856,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8343261480331421,0.3336519598960876,0.3181511759757995,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7287876605987549,0.2189096361398697,0.997016966342926,284.8918762207031,284.95001220703125,298.593994140625,293.5591125488281,297.7728576660156,297.2447814941406,284.8937072753906,1.0,0.5547908544540405,0.5367317199707031,0.5367317199707031,1.0,1.0,-2.959899663925171,1.1567920446395874,1.8031076192855835,0.4908188581466675,0.8621407151222229,0.8621407151222229,0.0,137.23463439941406,136.0,57039.6953125,0.0,2167.808349609375,1.0,279.4574890136719,283.2234191894531,296.58758544921875,300.3039245605469,293.1499938964844,293.1499938964844,279.75,38947.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962072730064392,1.0,0.0,0.0,3.617875576019287,3.617899894714356,8.733745744393673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.18701171875,0.0,1519.5782470703125,1895.4371337890625,0.0,3368.20556640625,0.9003776907920837,1.0,0.0,3.0,1.0,0.0
18095040,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.6472954750061035,0.5192450284957886,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.88817298412323,0.4049893021583557,0.3848418593406677,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8463846445083618,0.3492927849292755,0.2459240704774856,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8343261480331421,0.3336519598960876,0.3181511759757995,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7287876605987549,0.2189096361398697,0.997016966342926,284.8918762207031,284.95001220703125,298.593994140625,293.5591125488281,297.7728576660156,297.2447814941406,284.8937072753906,1.0,0.5547908544540405,0.5367317199707031,0.5367317199707031,1.0,1.0,-2.959899663925171,1.1567920446395874,1.8031076192855835,0.4908188581466675,0.8621407151222229,0.8621407151222229,0.0,137.23463439941406,136.0,57039.6953125,0.0,2167.808349609375,1.0,279.4574890136719,283.2234191894531,296.58758544921875,300.3039245605469,293.1499938964844,293.1499938964844,279.75,38947.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962072730064392,1.0,0.0,0.0,3.617875576019287,3.617899894714356,8.733745744393673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.18701171875,0.0,1519.5782470703125,1895.4371337890625,0.0,3368.20556640625,0.9003776907920837,1.0,0.0,3.0,1.0,0.0
18095100,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9990000128746032,0.6484652161598206,0.517215371131897,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8902251720428467,0.406381607055664,0.3859273195266723,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8475640416145325,0.3496882021427154,0.2460315525531768,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8355982303619385,0.3341785967350006,0.3184573948383331,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.729681134223938,0.2190683782100677,0.9970760941505432,285.01666259765625,284.95001220703125,298.6150817871094,293.5498352050781,297.78143310546875,297.246337890625,285.0194396972656,1.0,0.5545613169670105,0.5358579158782959,0.5358579158782959,1.0,1.0,-2.9593183994293213,1.1551709175109863,1.804147481918335,0.4893634021282196,0.946329653263092,0.946329653263092,0.0,136.58978271484375,136.0,56185.328125,0.0,2163.563720703125,1.0,279.70086669921875,283.3614807128906,296.5205383300781,300.0763854980469,293.1499938964844,293.1499938964844,279.75,34265.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901585936546326,1.0,0.0,0.0,3.6616389751434326,3.661662817001343,8.946318530433928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.40234375,0.0,1533.1368408203125,1895.4371337890625,0.0,3311.69091796875,0.9084502458572388,1.0,0.0,3.0,1.0,0.0
18095160,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.6499629020690918,0.5158519148826599,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8921444416046143,0.4079292118549347,0.3873335421085357,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.848669171333313,0.3502463698387146,0.2463820874691009,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8367640972137451,0.3348442316055298,0.3190365433692932,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7304984331130981,0.219338446855545,0.9980677366256714,285.0072631835937,284.95001220703125,298.63623046875,293.54034423828125,297.7913818359375,297.25006103515625,285.0055847167969,1.0,0.5547252297401428,0.5350353121757507,0.5350353121757507,1.0,1.0,-2.961675882339477,1.154871106147766,1.8068046569824217,0.488686591386795,0.9617415070533752,0.9617415070533752,0.0,136.27093505859375,139.0,56281.4453125,0.0,2166.04736328125,1.0,279.74285888671875,283.3489685058594,296.5185241699219,300.11602783203125,293.1499938964844,293.1499938964844,279.45001220703125,33298.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88808673620224,1.0,0.0,0.0,3.732397556304932,3.732421875,9.295420682065014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.4404296875,0.0,1606.118408203125,1895.4371337890625,0.0,3292.31005859375,0.9217524528503418,1.0,0.0,3.0,1.0,0.0
18095220,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.6508423686027527,0.5166305899620056,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8935320377349854,0.4101945161819458,0.3896781206130981,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8486389517784119,0.350499153137207,0.2467266023159027,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8370077013969421,0.3354685008525848,0.3198151588439941,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7303719520568848,0.2194045484066009,0.9990126490592957,284.897216796875,284.95001220703125,298.6785583496094,293.52081298828125,297.8047180175781,297.2467346191406,284.8998107910156,1.0,0.5558901429176331,0.5333901047706604,0.5333901047706604,1.0,1.0,-2.9679150581359863,1.154973030090332,1.812942147254944,0.4871867299079895,0.8619039058685303,0.8619039058685303,0.0,136.74098205566406,142.0,56873.25,0.0,2179.27587890625,1.0,279.4571228027344,283.222900390625,296.544921875,300.2462158203125,293.1499938964844,293.1499938964844,279.75,39079.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968349099159241,1.0,0.0,0.0,3.6072278022766113,3.60725212097168,8.68241329499142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.9990234375,0.0,1508.8740234375,1895.4371337890625,0.0,3374.06298828125,0.8984136581420898,1.0,0.0,3.0,1.0,0.0
18095280,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.6508423686027527,0.5166305899620056,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8935320377349854,0.4101945161819458,0.3896781206130981,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8486389517784119,0.350499153137207,0.2467266023159027,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8370077013969421,0.3354685008525848,0.3198151588439941,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7303719520568848,0.2194045484066009,0.9990126490592957,284.897216796875,284.95001220703125,298.6785583496094,293.52081298828125,297.8047180175781,297.2467346191406,284.8998107910156,1.0,0.5558901429176331,0.5333901047706604,0.5333901047706604,1.0,1.0,-2.9679150581359863,1.154973030090332,1.812942147254944,0.4871867299079895,0.8619039058685303,0.8619039058685303,0.0,136.74098205566406,142.0,56873.25,0.0,2179.27587890625,1.0,279.4571228027344,283.222900390625,296.544921875,300.2462158203125,293.1499938964844,293.1499938964844,279.75,39079.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968349099159241,1.0,0.0,0.0,3.6072278022766113,3.60725212097168,8.68241329499142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.9990234375,0.0,1508.8740234375,1895.4371337890625,0.0,3374.06298828125,0.8984136581420898,1.0,0.0,3.0,1.0,0.0
18095340,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.6520958542823792,0.5191593170166016,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8941051363945007,0.4132082760334015,0.3923173248767853,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8479096293449402,0.3514904379844665,0.2472706884145736,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8365395069122314,0.336688756942749,0.3208068907260895,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7296203374862671,0.2198543548583984,1.0005531311035156,285.0157165527344,284.95001220703125,298.7208251953125,293.5007019042969,297.8221435546875,297.2499389648437,285.0140380859375,1.0,0.5579200387001038,0.5317448973655701,0.5317448973655701,1.0,1.0,-2.97781753540039,1.1567176580429075,1.821099877357483,0.4855929911136627,0.9683939814567566,0.9683939814567566,0.0,137.84645080566406,145.0,56315.42578125,0.0,2202.195556640625,1.0,279.74298095703125,283.3480224609375,296.4798583984375,300.0751647949219,293.1499938964844,293.1499938964844,279.45001220703125,33037.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888867497444153,1.0,0.0,0.0,3.735846519470215,3.735870838165283,9.312608426625956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.0751953125,0.0,1608.1038818359375,1895.4371337890625,0.0,3299.794921875,0.9222891330718994,1.0,0.0,3.0,1.0,0.0
18095400,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.6520958542823792,0.5191593170166016,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8941051363945007,0.4132082760334015,0.3923173248767853,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8479096293449402,0.3514904379844665,0.2472706884145736,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8365395069122314,0.336688756942749,0.3208068907260895,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7296203374862671,0.2198543548583984,1.0005531311035156,285.0157165527344,284.95001220703125,298.7208251953125,293.5007019042969,297.8221435546875,297.2499389648437,285.0140380859375,1.0,0.5579200387001038,0.5317448973655701,0.5317448973655701,1.0,1.0,-2.97781753540039,1.1567176580429075,1.821099877357483,0.4855929911136627,0.9683939814567566,0.9683939814567566,0.0,137.84645080566406,145.0,56315.42578125,0.0,2202.195556640625,1.0,279.74298095703125,283.3480224609375,296.4798583984375,300.0751647949219,293.1499938964844,293.1499938964844,279.45001220703125,33037.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888867497444153,1.0,0.0,0.0,3.735846519470215,3.735870838165283,9.312608426625956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.0751953125,0.0,1608.1038818359375,1895.4371337890625,0.0,3299.794921875,0.9222891330718994,1.0,0.0,3.0,1.0,0.0
18095460,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.6509672999382019,0.5238242149353027,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8932453393936157,0.4154828786849975,0.3947350680828094,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8459012508392334,0.3517263829708099,0.2476493269205093,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8348692059516907,0.3372925817966461,0.3216267228126526,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7278639078140259,0.219899833202362,1.0016807317733765,284.9004211425781,284.95001220703125,298.762939453125,293.48016357421875,297.8332214355469,297.2431945800781,284.9029541015625,1.0,0.5605506896972656,0.5300182700157166,0.5300182700157166,1.0,1.0,-2.989128351211548,1.1588397026062012,1.830288767814636,0.4845702350139618,0.869605541229248,0.869605541229248,0.0,139.69972229003906,148.0,57101.578125,0.0,2231.547607421875,1.0,279.4570007324219,283.2149353027344,296.5087890625,300.22137451171875,293.1499938964844,293.1499938964844,279.75,38675.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985868096351624,1.0,0.0,0.0,3.629382371902466,3.629406690597534,8.789390335550706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.4033203125,0.0,1530.255126953125,1895.4371337890625,0.0,3390.40771484375,0.9029611349105836,1.0,0.0,3.0,1.0,0.0
18095520,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.6509672999382019,0.5238242149353027,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8932453393936157,0.4154828786849975,0.3947350680828094,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8459012508392334,0.3517263829708099,0.2476493269205093,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8348692059516907,0.3372925817966461,0.3216267228126526,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7278639078140259,0.219899833202362,1.0016807317733765,284.9004211425781,284.95001220703125,298.762939453125,293.48016357421875,297.8332214355469,297.2431945800781,284.9029541015625,1.0,0.5605506896972656,0.5300182700157166,0.5300182700157166,1.0,1.0,-2.989128351211548,1.1588397026062012,1.830288767814636,0.4845702350139618,0.869605541229248,0.869605541229248,0.0,139.69972229003906,148.0,57101.578125,0.0,2231.547607421875,1.0,279.4570007324219,283.2149353027344,296.5087890625,300.22137451171875,293.1499938964844,293.1499938964844,279.75,38675.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985868096351624,1.0,0.0,0.0,3.629382371902466,3.629406690597534,8.789390335550706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.4033203125,0.0,1530.255126953125,1895.4371337890625,0.0,3390.40771484375,0.9029611349105836,1.0,0.0,3.0,1.0,0.0
18095580,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.6502159237861633,0.528972327709198,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8923084735870361,0.4184927642345428,0.3973979353904724,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8438603281974792,0.352687120437622,0.248192623257637,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8331232666969299,0.3384781181812286,0.3226149082183838,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7260050177574158,0.2203055024147033,1.0031836032867432,285.0216369628906,284.95001220703125,298.8047180175781,293.4594116210937,297.8487243652344,297.24395751953125,285.02001953125,1.0,0.5635617971420288,0.528291642665863,0.528291642665863,1.0,1.0,-3.0021605491638184,1.1616034507751465,1.8405569791793823,0.484201431274414,0.9809327721595764,0.9809327721595764,0.0,141.80674743652344,136.0,56612.25390625,0.0,2265.4765625,1.0,279.7431640625,283.3424072265625,296.44256591796875,300.0550537109375,293.1499938964844,293.1499938964844,279.45001220703125,32881.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914783000946045,1.0,0.0,0.0,3.761671781539917,3.761696338653565,9.44180612805212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.505859375,0.0,1636.944580078125,1895.4371337890625,0.0,3324.029541015625,0.9280316233634948,1.0,0.0,3.0,1.0,0.0
18095640,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.6502159237861633,0.528972327709198,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8923084735870361,0.4184927642345428,0.3973979353904724,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8438603281974792,0.352687120437622,0.248192623257637,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8331232666969299,0.3384781181812286,0.3226149082183838,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7260050177574158,0.2203055024147033,1.0031836032867432,285.0216369628906,284.95001220703125,298.8047180175781,293.4594116210937,297.8487243652344,297.24395751953125,285.02001953125,1.0,0.5635617971420288,0.528291642665863,0.528291642665863,1.0,1.0,-3.0021605491638184,1.1616034507751465,1.8405569791793823,0.484201431274414,0.9809327721595764,0.9809327721595764,0.0,141.80674743652344,136.0,56612.25390625,0.0,2265.4765625,1.0,279.7431640625,283.3424072265625,296.44256591796875,300.0550537109375,293.1499938964844,293.1499938964844,279.45001220703125,32881.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914783000946045,1.0,0.0,0.0,3.761671781539917,3.761696338653565,9.44180612805212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.505859375,0.0,1636.944580078125,1895.4371337890625,0.0,3324.029541015625,0.9280316233634948,1.0,0.0,3.0,1.0,0.0
18095700,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.6493457555770874,0.5270882248878479,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.894416093826294,0.4196861088275909,0.3987123966217041,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8451042771339417,0.3528609573841095,0.2484566271305084,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8344358205795288,0.338819682598114,0.32309290766716,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7269501090049744,0.220343604683876,1.003827691078186,284.8780517578125,284.95001220703125,298.825439453125,293.4490051269531,297.85467529296875,297.2418518066406,284.8726501464844,1.0,0.5630423426628113,0.5274283289909363,0.5274283289909363,1.0,1.0,-3.003162145614624,1.1605732440948486,1.842588901519776,0.4832158386707306,0.8867594599723816,0.8867594599723816,0.0,141.26954650878906,136.0,57588.453125,0.0,2264.505615234375,1.0,279.4950866699219,283.17822265625,296.49041748046875,300.2720031738281,293.1499938964844,293.1499938964844,279.45001220703125,36684.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987635970115662,1.0,0.0,0.0,3.7467360496521,3.746761322021485,9.366978019897942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.8359375,0.0,1648.7384033203125,1895.4371337890625,0.0,3392.05615234375,0.925351083278656,1.0,0.0,3.0,1.0,0.0
18095760,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.6487700343132019,0.5230396389961243,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8975043296813965,0.4206823408603668,0.3996390104293823,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8471581339836121,0.3528269529342651,0.2484300881624221,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8365659117698669,0.3389808535575866,0.3232372105121612,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7285662889480591,0.2202413380146026,1.0033137798309326,284.8890686035156,284.95001220703125,298.84600830078125,293.4385681152344,297.8595886230469,297.23834228515625,284.8913879394531,1.0,0.5615178942680359,0.5265213847160339,0.5265213847160339,1.0,1.0,-2.998941659927368,1.1572257280349731,1.8417160511016848,0.4812275767326355,0.8697848320007324,0.8697848320007324,0.0,139.8636474609375,139.0,57216.4453125,0.0,2249.793701171875,1.0,279.4567565917969,283.1956787109375,296.46881103515625,300.1957092285156,293.1499938964844,293.1499938964844,279.75,39007.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015374183654784,1.0,0.0,0.0,3.654900312423706,3.6549248695373535,8.913419264899858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.166015625,0.0,1561.1571044921875,1895.4371337890625,0.0,3417.9111328125,0.9086058735847472,1.0,0.0,3.0,1.0,0.0
18095820,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.6503989696502686,0.5201477408409119,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9011394381523132,0.4236389100551605,0.4021314680576324,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8491122722625732,0.3537176549434662,0.248837798833847,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8386725783348083,0.3400910198688507,0.3240382075309753,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7299588322639465,0.2205868512392044,1.0039682388305664,285.0087280273437,284.95001220703125,298.8866577148437,293.4178771972656,297.87579345703125,297.2417907714844,285.0070495605469,1.0,0.5615478754043579,0.5247073769569397,0.5247073769569397,1.0,1.0,-3.000682830810547,1.1548880338668823,1.845794916152954,0.4789285063743591,0.9721872806549072,0.9721872806549072,0.0,139.05865478515625,142.0,56432.73828125,0.0,2248.80078125,1.0,279.7432556152344,283.3255920410156,296.39617919921875,300.0026550292969,293.1499938964844,293.1499938964844,279.45001220703125,33361.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933883905410767,1.0,0.0,0.0,3.7672154903411865,3.767240047454834,9.469655424254596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.201171875,0.0,1647.153564453125,1895.4371337890625,0.0,3341.880859375,0.929582417011261,1.0,0.0,3.0,1.0,0.0
18095880,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.6503989696502686,0.5201477408409119,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9011394381523132,0.4236389100551605,0.4021314680576324,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8491122722625732,0.3537176549434662,0.248837798833847,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8386725783348083,0.3400910198688507,0.3240382075309753,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7299588322639465,0.2205868512392044,1.0039682388305664,285.0087280273437,284.95001220703125,298.8866577148437,293.4178771972656,297.87579345703125,297.2417907714844,285.0070495605469,1.0,0.5615478754043579,0.5247073769569397,0.5247073769569397,1.0,1.0,-3.000682830810547,1.1548880338668823,1.845794916152954,0.4789285063743591,0.9721872806549072,0.9721872806549072,0.0,139.05865478515625,142.0,56432.73828125,0.0,2248.80078125,1.0,279.7432556152344,283.3255920410156,296.39617919921875,300.0026550292969,293.1499938964844,293.1499938964844,279.45001220703125,33361.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933883905410767,1.0,0.0,0.0,3.7672154903411865,3.767240047454834,9.469655424254596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.201171875,0.0,1647.153564453125,1895.4371337890625,0.0,3341.880859375,0.929582417011261,1.0,0.0,3.0,1.0,0.0
18095940,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.650221586227417,0.5213258862495422,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9022424817085266,0.4258894026279449,0.4044798016548157,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8488277792930603,0.3538976907730102,0.2491414844989776,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8386477828025818,0.340622067451477,0.3247416615486145,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.72959303855896,0.2205750048160553,1.0046067237854004,284.8939208984375,284.95001220703125,298.9265441894531,293.3974609375,297.88702392578125,297.2375793457031,284.8965759277344,1.0,0.5627661347389221,0.5228934288024902,0.5228934288024902,1.0,1.0,-3.006899118423462,1.1545435190200806,1.852355599403381,0.4764924347400665,0.8687832355499268,0.8687832355499268,0.0,139.63088989257812,145.0,57058.390625,0.0,2262.826904296875,1.0,279.45684814453125,283.1946105957031,296.421875,300.1335754394531,293.1499938964844,293.1499938964844,279.75,39081.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902194082736969,1.0,0.0,0.0,3.645845890045166,3.6458704471588135,8.869311614034814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.6630859375,0.0,1551.5791015625,1895.4371337890625,0.0,3424.02783203125,0.9069184064865112,1.0,0.0,3.0,1.0,0.0
18096000,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.650221586227417,0.5213258862495422,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9022424817085266,0.4258894026279449,0.4044798016548157,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8488277792930603,0.3538976907730102,0.2491414844989776,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8386477828025818,0.340622067451477,0.3247416615486145,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.72959303855896,0.2205750048160553,1.0046067237854004,284.8939208984375,284.95001220703125,298.9265441894531,293.3974609375,297.88702392578125,297.2375793457031,284.8965759277344,1.0,0.5627661347389221,0.5228934288024902,0.5228934288024902,1.0,1.0,-3.006899118423462,1.1545435190200806,1.852355599403381,0.4764924347400665,0.8687832355499268,0.8687832355499268,0.0,139.63088989257812,145.0,57058.390625,0.0,2262.826904296875,1.0,279.45684814453125,283.1946105957031,296.421875,300.1335754394531,293.1499938964844,293.1499938964844,279.75,39081.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902194082736969,1.0,0.0,0.0,3.645845890045166,3.6458704471588135,8.869311614034814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.6630859375,0.0,1551.5791015625,1895.4371337890625,0.0,3424.02783203125,0.9069184064865112,1.0,0.0,3.0,1.0,0.0
18096060,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.6504693031311035,0.5241411328315735,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.90259850025177,0.4289304614067077,0.4071313440799713,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8479111194610596,0.3548386096954345,0.2496448755264282,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8379731178283691,0.3417711555957794,0.3256596028804779,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7286534905433655,0.2209531366825103,1.0058172941207886,285.01727294921875,284.95001220703125,298.96551513671875,293.3775329589844,297.9024353027344,297.2402038574219,285.0157470703125,1.0,0.5648102760314941,0.5213361978530884,0.5213361978530884,1.0,1.0,-3.0166263580322266,1.1561545133590698,1.8604718446731567,0.4744744896888733,0.9781155586242676,0.9781155586242676,0.0,140.8127899169922,148.0,56453.9609375,0.0,2286.347412109375,1.0,279.74322509765625,283.32550048828125,296.35595703125,299.958740234375,293.1499938964844,293.1499938964844,279.45001220703125,33133.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940922617912292,1.0,0.0,0.0,3.768713235855103,3.76873779296875,9.477187177253654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.318359375,0.0,1647.155517578125,1895.4371337890625,0.0,3348.4560546875,0.929794430732727,1.0,0.0,3.0,1.0,0.0
18096120,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.6504693031311035,0.5241411328315735,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.90259850025177,0.4289304614067077,0.4071313440799713,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8479111194610596,0.3548386096954345,0.2496448755264282,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8379731178283691,0.3417711555957794,0.3256596028804779,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7286534905433655,0.2209531366825103,1.0058172941207886,285.01727294921875,284.95001220703125,298.96551513671875,293.3775329589844,297.9024353027344,297.2402038574219,285.0157470703125,1.0,0.5648102760314941,0.5213361978530884,0.5213361978530884,1.0,1.0,-3.0166263580322266,1.1561545133590698,1.8604718446731567,0.4744744896888733,0.9781155586242676,0.9781155586242676,0.0,140.8127899169922,148.0,56453.9609375,0.0,2286.347412109375,1.0,279.74322509765625,283.32550048828125,296.35595703125,299.958740234375,293.1499938964844,293.1499938964844,279.45001220703125,33133.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940922617912292,1.0,0.0,0.0,3.768713235855103,3.76873779296875,9.477187177253654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.318359375,0.0,1647.155517578125,1895.4371337890625,0.0,3348.4560546875,0.929794430732727,1.0,0.0,3.0,1.0,0.0
18096180,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.6483619213104248,0.5290260314941406,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9015681743621826,0.4312052130699157,0.4095619022846222,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8457744717597961,0.3550193011760711,0.249991089105606,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8361471891403198,0.3422970771789551,0.3264141678810119,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7267521023750305,0.2209179848432541,1.0066297054290771,284.8971862792969,284.95001220703125,299.0033874511719,293.3583068847656,297.91241455078125,297.2348937988281,284.8995056152344,1.0,0.5674313306808472,0.5197789072990417,0.5197789072990417,1.0,1.0,-3.02772068977356,1.1582787036895752,1.869442105293274,0.4730426967144012,0.8759926557540894,0.8759926557540894,0.0,142.7218017578125,136.0,57272.98828125,0.0,2316.23046875,1.0,279.4571838378906,283.1869812011719,296.3861999511719,300.1079406738281,293.1499938964844,293.1499938964844,279.75,38615.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036709666252136,1.0,0.0,0.0,3.667477607727051,3.667502164840698,8.974870979727712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.36572265625,0.0,1572.3621826171875,1895.4371337890625,0.0,3437.778564453125,0.911236584186554,1.0,0.0,3.0,1.0,0.0
