time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096240,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.6483619213104248,0.5290260314941406,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9015681743621826,0.4312052130699157,0.4095619022846222,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8457744717597961,0.3550193011760711,0.249991089105606,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8361471891403198,0.3422970771789551,0.3264141678810119,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7267521023750305,0.2209179848432541,1.0066297054290771,284.8971862792969,284.95001220703125,299.0033874511719,293.3583068847656,297.91241455078125,297.2348937988281,284.8995056152344,1.0,0.5674313306808472,0.5197789072990417,0.5197789072990417,1.0,1.0,-3.02772068977356,1.1582787036895752,1.869442105293274,0.4730426967144012,0.8759926557540894,0.8759926557540894,0.0,142.7218017578125,136.0,57272.98828125,0.0,2316.23046875,1.0,279.4571838378906,283.1869812011719,296.3861999511719,300.1079406738281,293.1499938964844,293.1499938964844,279.75,38615.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036709666252136,1.0,0.0,0.0,3.667477607727051,3.667502164840698,8.974870979727712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.36572265625,0.0,1572.3621826171875,1895.4371337890625,0.0,3437.778564453125,0.911236584186554,1.0,0.0,3.0,1.0,0.0
18096300,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.647760272026062,0.5272070169448853,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9034850001335144,0.4326266050338745,0.410680204629898,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8468040227890015,0.3553756177425384,0.2500823736190796,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8372645378112793,0.342768132686615,0.3266820609569549,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7274910807609558,0.2210072427988052,1.0064762830734253,285.0238647460937,284.95001220703125,299.0218811035156,293.3489990234375,297.9188537597656,297.235107421875,285.02685546875,1.0,0.5666950941085815,0.5190002918243408,0.5190002918243408,1.0,1.0,-3.027141571044922,1.1566441059112549,1.8704973459243768,0.471876859664917,0.9637295007705688,0.9637295007705688,0.0,142.14620971679688,136.0,56431.90234375,0.0,2312.20458984375,1.0,279.7026062011719,283.3270874023437,296.3213806152344,299.8876037597656,293.1499938964844,293.1499938964844,279.75,34134.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979292511940002,1.0,0.0,0.0,3.713993787765503,3.7140181064605713,9.203980084748764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.5126953125,0.0,1591.3331298828125,1895.4371337890625,0.0,3384.274169921875,0.9200774431228638,1.0,0.0,3.0,1.0,0.0
18096360,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.64821457862854,0.5218816995620728,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9078354239463806,0.4341943562030792,0.4120627343654632,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8498769402503967,0.3558850884437561,0.2503668069839477,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8403232097625732,0.3433680832386017,0.3271560072898865,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7298662066459656,0.2211987525224685,1.0069003105163574,285.0120544433594,284.95001220703125,299.0400390625,293.3399353027344,297.92626953125,297.23748779296875,285.0098571777344,1.0,0.5650906562805176,0.5181235074996948,0.5181235074996948,1.0,1.0,-3.0238287448883057,1.153693437576294,1.8701351881027224,0.4699796140193939,0.979796588420868,0.979796588420868,0.0,140.3740692138672,139.0,56484.16796875,0.0,2297.07421875,1.0,279.7431945800781,283.3131103515625,296.32012939453125,299.9295349121094,293.1499938964844,293.1499938964844,279.45001220703125,33257.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960712552070618,1.0,0.0,0.0,3.7844622135162354,3.784487247467041,9.556561053614132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.546875,0.0,1666.6942138671875,1895.4371337890625,0.0,3366.935546875,0.9334723949432372,1.0,0.0,3.0,1.0,0.0
18096420,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.6483728885650635,0.5190678238868713,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9115044474601746,0.4364270567893982,0.4143502712249756,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8516126871109009,0.3560088276863098,0.2505964040756225,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8422408103942871,0.3438327312469482,0.3277488052845001,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7311061024665833,0.2211281955242157,1.0070037841796875,284.88934326171875,284.95001220703125,299.0753479003906,293.3226623535156,297.9356384277344,297.2339782714844,284.8919372558594,1.0,0.564933717250824,0.5163699388504028,0.5163699388504028,1.0,1.0,-3.0242981910705566,1.1507465839385986,1.873551607131958,0.4675686657428741,0.8699432015419006,0.8699432015419006,0.0,139.55621337890625,142.0,57026.83203125,0.0,2293.72802734375,1.0,279.45672607421875,283.1769104003906,296.3465576171875,300.05682373046875,293.1499938964844,293.1499938964844,279.75,39210.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047933220863342,1.0,0.0,0.0,3.660858392715454,3.6608829498291016,8.942503768594179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.91796875,0.0,1569.3768310546875,1895.4371337890625,0.0,3448.22265625,0.9102916717529296,1.0,0.0,3.0,1.0,0.0
18096480,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.6483728885650635,0.5190678238868713,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9115044474601746,0.4364270567893982,0.4143502712249756,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8516126871109009,0.3560088276863098,0.2505964040756225,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8422408103942871,0.3438327312469482,0.3277488052845001,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7311061024665833,0.2211281955242157,1.0070037841796875,284.88934326171875,284.95001220703125,299.0753479003906,293.3226623535156,297.9356384277344,297.2339782714844,284.8919372558594,1.0,0.564933717250824,0.5163699388504028,0.5163699388504028,1.0,1.0,-3.0242981910705566,1.1507465839385986,1.873551607131958,0.4675686657428741,0.8699432015419006,0.8699432015419006,0.0,139.55621337890625,142.0,57026.83203125,0.0,2293.72802734375,1.0,279.45672607421875,283.1769104003906,296.3465576171875,300.05682373046875,293.1499938964844,293.1499938964844,279.75,39210.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047933220863342,1.0,0.0,0.0,3.660858392715454,3.6608829498291016,8.942503768594179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.91796875,0.0,1569.3768310546875,1895.4371337890625,0.0,3448.22265625,0.9102916717529296,1.0,0.0,3.0,1.0,0.0
18096540,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.6493583917617798,0.5192150473594666,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9135767221450806,0.4394946098327636,0.4169809520244598,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8520305156707764,0.3569178283214569,0.2510479390621185,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8428468704223633,0.3449398577213287,0.3285872936248779,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7312442064285278,0.2214810103178024,1.007907152175903,285.0133361816406,284.95001220703125,299.1091003417969,293.30670166015625,297.9491271972656,297.2378234863281,285.0118103027344,1.0,0.5659860372543335,0.5146163702011108,0.5146163702011108,1.0,1.0,-3.0302674770355225,1.1500877141952517,1.8801798820495603,0.4661987423896789,0.9769498705863952,0.9769498705863952,0.0,139.86956787109375,145.0,56326.5625,0.0,2306.155517578125,1.0,279.7432861328125,283.3101806640625,296.2822570800781,299.8769226074219,293.1499938964844,293.1499938964844,279.45001220703125,33312.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960822820663452,1.0,0.0,0.0,3.7763147354125977,3.776339530944824,9.515457009001692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.859375,0.0,1657.4853515625,1895.4371337890625,0.0,3367.038818359375,0.93162739276886,1.0,0.0,3.0,1.0,0.0
18096600,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.6493583917617798,0.5192150473594666,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9135767221450806,0.4394946098327636,0.4169809520244598,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8520305156707764,0.3569178283214569,0.2510479390621185,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8428468704223633,0.3449398577213287,0.3285872936248779,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7312442064285278,0.2214810103178024,1.007907152175903,285.0133361816406,284.95001220703125,299.1091003417969,293.30670166015625,297.9491271972656,297.2378234863281,285.0118103027344,1.0,0.5659860372543335,0.5146163702011108,0.5146163702011108,1.0,1.0,-3.0302674770355225,1.1500877141952517,1.8801798820495603,0.4661987423896789,0.9769498705863952,0.9769498705863952,0.0,139.86956787109375,145.0,56326.5625,0.0,2306.155517578125,1.0,279.7432861328125,283.3101806640625,296.2822570800781,299.8769226074219,293.1499938964844,293.1499938964844,279.45001220703125,33312.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960822820663452,1.0,0.0,0.0,3.7763147354125977,3.776339530944824,9.515457009001692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.859375,0.0,1657.4853515625,1895.4371337890625,0.0,3367.038818359375,0.93162739276886,1.0,0.0,3.0,1.0,0.0
18096660,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.6480717062950134,0.5222259759902954,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9135923385620116,0.4417994320392608,0.4194179773330688,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8507851958274841,0.3570796549320221,0.251363456249237,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8418737649917603,0.3454348444938659,0.3292889595031738,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7300915122032166,0.2214414477348327,1.0085744857788086,284.8958435058594,284.95001220703125,299.1412048339844,293.2922058105469,297.9573974609375,297.23394775390625,284.8984069824219,1.0,0.567918062210083,0.513095498085022,0.513095498085022,1.0,1.0,-3.0388431549072266,1.1509349346160889,1.8879083395004272,0.4653347432613373,0.8744649887084961,0.8744649887084961,0.0,141.15040588378906,148.0,57073.1640625,0.0,2328.373779296875,1.0,279.45672607421875,283.1755065917969,296.3171691894531,300.0248718261719,293.1499938964844,293.1499938964844,279.75,38863.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050321578979492,1.0,0.0,0.0,3.6654579639434814,3.665482521057129,8.96498875135876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.4970703125,0.0,1571.9512939453125,1895.4371337890625,0.0,3450.4443359375,0.911077916622162,1.0,0.0,3.0,1.0,0.0
18096720,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.6480717062950134,0.5222259759902954,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9135923385620116,0.4417994320392608,0.4194179773330688,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8507851958274841,0.3570796549320221,0.251363456249237,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8418737649917603,0.3454348444938659,0.3292889595031738,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7300915122032166,0.2214414477348327,1.0085744857788086,284.8958435058594,284.95001220703125,299.1412048339844,293.2922058105469,297.9573974609375,297.23394775390625,284.8984069824219,1.0,0.567918062210083,0.513095498085022,0.513095498085022,1.0,1.0,-3.0388431549072266,1.1509349346160889,1.8879083395004272,0.4653347432613373,0.8744649887084961,0.8744649887084961,0.0,141.15040588378906,148.0,57073.1640625,0.0,2328.373779296875,1.0,279.45672607421875,283.1755065917969,296.3171691894531,300.0248718261719,293.1499938964844,293.1499938964844,279.75,38863.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050321578979492,1.0,0.0,0.0,3.6654579639434814,3.665482521057129,8.96498875135876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.4970703125,0.0,1571.9512939453125,1895.4371337890625,0.0,3450.4443359375,0.911077916622162,1.0,0.0,3.0,1.0,0.0
18096780,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9990000128746032,0.6471166610717773,0.5263108611106873,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9131324887275696,0.4449034929275512,0.4221351146697998,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8491869568824768,0.3579903841018677,0.2518551051616668,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8405194878578186,0.3465386629104614,0.3301770687103271,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.728573739528656,0.2217635065317154,1.0096222162246704,285.0216369628906,284.95001220703125,299.1715087890625,293.2794189453125,297.9693908691406,297.2370300292969,285.0201721191406,1.0,0.5704274773597717,0.5115746855735779,0.5115746855735779,1.0,1.0,-3.0499324798583984,1.1528754234313965,1.8970569372177124,0.4644167721271515,0.9874364733695984,0.9874364733695984,0.0,142.84271240234375,136.0,56506.53125,0.0,2357.463134765625,1.0,279.7433776855469,283.3094482421875,296.2581787109375,299.8602600097656,293.1499938964844,293.1499938964844,279.45001220703125,33064.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970130085945129,1.0,0.0,0.0,3.789313077926636,3.7893381118774414,9.581075346432044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.2177734375,0.0,1670.95166015625,1895.4371337890625,0.0,3375.7255859375,0.9344189167022704,1.0,0.0,3.0,1.0,0.0
18096840,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9990000128746032,0.6471166610717773,0.5263108611106873,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9131324887275696,0.4449034929275512,0.4221351146697998,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8491869568824768,0.3579903841018677,0.2518551051616668,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8405194878578186,0.3465386629104614,0.3301770687103271,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.728573739528656,0.2217635065317154,1.0096222162246704,285.0216369628906,284.95001220703125,299.1715087890625,293.2794189453125,297.9693908691406,297.2370300292969,285.0201721191406,1.0,0.5704274773597717,0.5115746855735779,0.5115746855735779,1.0,1.0,-3.0499324798583984,1.1528754234313965,1.8970569372177124,0.4644167721271515,0.9874364733695984,0.9874364733695984,0.0,142.84271240234375,136.0,56506.53125,0.0,2357.463134765625,1.0,279.7433776855469,283.3094482421875,296.2581787109375,299.8602600097656,293.1499938964844,293.1499938964844,279.45001220703125,33064.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970130085945129,1.0,0.0,0.0,3.789313077926636,3.7893381118774414,9.581075346432044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.2177734375,0.0,1670.95166015625,1895.4371337890625,0.0,3375.7255859375,0.9344189167022704,1.0,0.0,3.0,1.0,0.0
18096900,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.646111786365509,0.524013876914978,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9157587885856628,0.4461293220520019,0.4234870672225952,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8506510257720947,0.3581396341323852,0.2521007657051086,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8420335054397583,0.3468384146690368,0.3306145370006561,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7296563982963562,0.2217624187469482,1.0100711584091189,284.87799072265625,284.95001220703125,299.1859130859375,293.27374267578125,297.973388671875,297.23614501953125,284.87261962890625,1.0,0.5697175860404968,0.5108142495155334,0.5108142495155334,1.0,1.0,-3.050177335739136,1.151595115661621,1.8985822200775144,0.4630821049213409,0.8931896686553955,0.8931896686553955,0.0,142.13685607910156,136.0,57499.09765625,0.0,2354.23291015625,1.0,279.4944763183594,283.1452331542969,296.3114318847656,300.08203125,293.1499938964844,293.1499938964844,279.45001220703125,36717.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039539098739624,1.0,0.0,0.0,3.774346351623535,3.77437162399292,9.505539537713048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.349609375,0.0,1681.5108642578125,1895.4371337890625,0.0,3440.412353515625,0.9316357374191284,1.0,0.0,3.0,1.0,0.0
18096960,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.645359456539154,0.5196686387062073,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9194777011871338,0.4471441507339477,0.424431174993515,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8528909087181091,0.3580717146396637,0.2520512640476227,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.844338595867157,0.3469493091106415,0.3307116329669952,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7313709855079651,0.221616193652153,1.0093551874160769,284.8872375488281,284.95001220703125,299.1998291015625,293.2685546875,297.975830078125,297.2333374023437,284.8894958496094,1.0,0.5680338740348816,0.5099585652351379,0.5099585652351379,1.0,1.0,-3.045293092727661,1.148017644882202,1.8972755670547483,0.4604568779468536,0.8747347593307495,0.8747347593307495,0.0,140.58950805664062,139.0,57134.1953125,0.0,2337.246337890625,1.0,279.4565734863281,283.1612243652344,296.29571533203125,300.0121154785156,293.1499938964844,293.1499938964844,279.75,39036.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064544439315796,1.0,0.0,0.0,3.683279275894165,3.683304071426392,9.052375844476046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.73779296875,0.0,1593.4339599609375,1895.4371337890625,0.0,3463.671142578125,0.914904773235321,1.0,0.0,3.0,1.0,0.0
18097020,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,0.6465160846710205,0.5163558125495911,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9239184260368348,0.4502058923244476,0.4269971251487732,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8550700545310974,0.3589175343513489,0.2524180114269256,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8466463685035706,0.3479855358600616,0.3314291536808014,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7328800559043884,0.2218953073024749,1.009649634361267,285.0106811523437,284.95001220703125,299.2260437011719,293.25982666015625,297.98590087890625,297.23681640625,285.0091247558594,1.0,0.567816972732544,0.5082470774650574,0.5082470774650574,1.0,1.0,-3.046031951904297,1.145246505737305,1.900785446166992,0.456940233707428,0.9796763062477112,0.9796763062477112,0.0,139.5706329345703,142.0,56340.19140625,0.0,2333.33544921875,1.0,279.7434387207031,283.2969055175781,296.2347412109375,299.8298034667969,293.1499938964844,293.1499938964844,279.45001220703125,33427.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976103067398071,1.0,0.0,0.0,3.791437149047852,3.791461944580078,9.591819889465114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.404296875,0.0,1676.2974853515625,1895.4371337890625,0.0,3381.298828125,0.9351173043251038,1.0,0.0,3.0,1.0,0.0
18097080,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,0.6465160846710205,0.5163558125495911,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9239184260368348,0.4502058923244476,0.4269971251487732,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8550700545310974,0.3589175343513489,0.2524180114269256,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8466463685035706,0.3479855358600616,0.3314291536808014,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7328800559043884,0.2218953073024749,1.009649634361267,285.0106811523437,284.95001220703125,299.2260437011719,293.25982666015625,297.98590087890625,297.23681640625,285.0091247558594,1.0,0.567816972732544,0.5082470774650574,0.5082470774650574,1.0,1.0,-3.046031951904297,1.145246505737305,1.900785446166992,0.456940233707428,0.9796763062477112,0.9796763062477112,0.0,139.5706329345703,142.0,56340.19140625,0.0,2333.33544921875,1.0,279.7434387207031,283.2969055175781,296.2347412109375,299.8298034667969,293.1499938964844,293.1499938964844,279.45001220703125,33427.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976103067398071,1.0,0.0,0.0,3.791437149047852,3.791461944580078,9.591819889465114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.404296875,0.0,1676.2974853515625,1895.4371337890625,0.0,3381.298828125,0.9351173043251038,1.0,0.0,3.0,1.0,0.0
18097140,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.6457955241203308,0.5171231627464294,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9254193902015686,0.4525218904018402,0.4294182956218719,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8549540042877197,0.3590440154075622,0.2526878714561462,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8467575907707214,0.3484336733818054,0.3320581316947937,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7326308488845825,0.2218289375305175,1.0100353956222534,284.89190673828125,284.95001220703125,299.25,293.2534484863281,297.99090576171875,297.2334899902344,284.8946228027344,1.0,0.5688510537147522,0.5065356492996216,0.5065356492996216,1.0,1.0,-3.0514090061187744,1.1443270444869995,1.907081842422485,0.4547447860240936,0.8740884065628052,0.8740884065628052,0.0,140.01600646972656,145.0,57026.66796875,0.0,2345.508056640625,1.0,279.4564208984375,283.1625061035156,296.2760314941406,299.97967529296875,293.1499938964844,293.1499938964844,279.75,39108.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060283303260804,1.0,0.0,0.0,3.67467212677002,3.674696922302246,9.010117878460732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.27197265625,0.0,1584.2039794921875,1895.4371337890625,0.0,3459.708984375,0.9131711721420288,1.0,0.0,3.0,1.0,0.0
18097200,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.6457955241203308,0.5171231627464294,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9254193902015686,0.4525218904018402,0.4294182956218719,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8549540042877197,0.3590440154075622,0.2526878714561462,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8467575907707214,0.3484336733818054,0.3320581316947937,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7326308488845825,0.2218289375305175,1.0100353956222534,284.89190673828125,284.95001220703125,299.25,293.2534484863281,297.99090576171875,297.2334899902344,284.8946228027344,1.0,0.5688510537147522,0.5065356492996216,0.5065356492996216,1.0,1.0,-3.0514090061187744,1.1443270444869995,1.907081842422485,0.4547447860240936,0.8740884065628052,0.8740884065628052,0.0,140.01600646972656,145.0,57026.66796875,0.0,2345.508056640625,1.0,279.4564208984375,283.1625061035156,296.2760314941406,299.97967529296875,293.1499938964844,293.1499938964844,279.75,39108.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060283303260804,1.0,0.0,0.0,3.67467212677002,3.674696922302246,9.010117878460732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.27197265625,0.0,1584.2039794921875,1895.4371337890625,0.0,3459.708984375,0.9131711721420288,1.0,0.0,3.0,1.0,0.0
18097260,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.6454687714576721,0.5195632576942444,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9260120987892152,0.4556812345981598,0.4321540892124176,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8541538715362549,0.3599429726600647,0.2531509697437286,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8461675047874451,0.349515438079834,0.3328977823257446,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7317736744880676,0.2221515029668808,1.010954976081848,285.0195007324219,284.95001220703125,299.2726745605469,293.248291015625,298.0001220703125,297.2371520996094,285.01806640625,1.0,0.5707420110702515,0.505062460899353,0.505062460899353,1.0,1.0,-3.060296535491944,1.1452447175979614,1.915051937103272,0.4537889957427978,0.986518919467926,0.986518919467926,0.0,141.1271209716797,148.0,56418.6015625,0.0,2367.6611328125,1.0,279.743408203125,283.2994079589844,296.2241516113281,299.81890869140625,293.1499938964844,293.1499938964844,279.45001220703125,33186.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897377610206604,1.0,0.0,0.0,3.7940306663513184,3.794055700302124,9.60494730861683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.9501953125,0.0,1677.5057373046875,1895.4371337890625,0.0,3379.12744140625,0.9355656504631042,1.0,0.0,3.0,1.0,0.0
18097320,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.6454687714576721,0.5195632576942444,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9260120987892152,0.4556812345981598,0.4321540892124176,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8541538715362549,0.3599429726600647,0.2531509697437286,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8461675047874451,0.349515438079834,0.3328977823257446,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7317736744880676,0.2221515029668808,1.010954976081848,285.0195007324219,284.95001220703125,299.2726745605469,293.248291015625,298.0001220703125,297.2371520996094,285.01806640625,1.0,0.5707420110702515,0.505062460899353,0.505062460899353,1.0,1.0,-3.060296535491944,1.1452447175979614,1.915051937103272,0.4537889957427978,0.986518919467926,0.986518919467926,0.0,141.1271209716797,148.0,56418.6015625,0.0,2367.6611328125,1.0,279.743408203125,283.2994079589844,296.2241516113281,299.81890869140625,293.1499938964844,293.1499938964844,279.45001220703125,33186.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897377610206604,1.0,0.0,0.0,3.7940306663513184,3.794055700302124,9.60494730861683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.9501953125,0.0,1677.5057373046875,1895.4371337890625,0.0,3379.12744140625,0.9355656504631042,1.0,0.0,3.0,1.0,0.0
18097380,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.6427916884422302,0.5241629481315613,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.924919068813324,0.4580222368240356,0.4346601366996765,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8520535230636597,0.3600667119026184,0.2534614503383636,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8443434834480286,0.3499569296836853,0.3335778415203094,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7299073934555054,0.2220508158206939,1.0114870071411133,284.8956298828125,284.95001220703125,299.2951965332031,293.2431335449219,298.0047302246094,297.233642578125,284.8978881835937,1.0,0.5732347369194031,0.5035892724990845,0.5035892724990845,1.0,1.0,-3.0706722736358643,1.1467292308807373,1.9239431619644165,0.4533791840076446,0.8823873996734619,0.8823873996734619,0.0,142.98886108398438,136.0,57295.70703125,0.0,2396.619140625,1.0,279.4569702148437,283.15740966796875,296.26983642578125,299.9873046875,293.1499938964844,293.1499938964844,279.75,38559.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906728744506836,1.0,0.0,0.0,3.6979167461395264,3.697941780090332,9.124468078880454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.775390625,0.0,1606.5364990234375,1895.4371337890625,0.0,3466.220703125,0.9179316163063048,1.0,0.0,3.0,1.0,0.0
18097440,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.6427916884422302,0.5241629481315613,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.924919068813324,0.4580222368240356,0.4346601366996765,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8520535230636597,0.3600667119026184,0.2534614503383636,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8443434834480286,0.3499569296836853,0.3335778415203094,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7299073934555054,0.2220508158206939,1.0114870071411133,284.8956298828125,284.95001220703125,299.2951965332031,293.2431335449219,298.0047302246094,297.233642578125,284.8978881835937,1.0,0.5732347369194031,0.5035892724990845,0.5035892724990845,1.0,1.0,-3.0706722736358643,1.1467292308807373,1.9239431619644165,0.4533791840076446,0.8823873996734619,0.8823873996734619,0.0,142.98886108398438,136.0,57295.70703125,0.0,2396.619140625,1.0,279.4569702148437,283.15740966796875,296.26983642578125,299.9873046875,293.1499938964844,293.1499938964844,279.75,38559.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906728744506836,1.0,0.0,0.0,3.6979167461395264,3.697941780090332,9.124468078880454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.775390625,0.0,1606.5364990234375,1895.4371337890625,0.0,3466.220703125,0.9179316163063048,1.0,0.0,3.0,1.0,0.0
18097500,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.6418799161911011,0.5222775936126709,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.927171230316162,0.4594905972480774,0.4358084797859192,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8531219363212585,0.3603919744491577,0.2535282671451568,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8454926013946533,0.3503849804401397,0.3338009417057037,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7306426763534546,0.222098246216774,1.0111477375030518,285.0240173339844,284.95001220703125,299.3063659667969,293.24053955078125,298.0085144042969,297.23455810546875,285.0271301269531,1.0,0.5724422931671143,0.5028526782989502,0.5028526782989502,1.0,1.0,-3.069743156433105,1.144904613494873,1.9248384237289429,0.4521884322166443,0.9710559844970704,0.9710559844970704,0.0,142.38829040527344,136.0,56436.546875,0.0,2391.743896484375,1.0,279.7032775878906,283.3003234863281,296.2113647460937,299.7730712890625,293.1499938964844,293.1499938964844,279.75,34203.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008108973503112,1.0,0.0,0.0,3.7421889305114746,3.742213487625122,9.344254863208334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.0048828125,0.0,1624.3890380859375,1895.4371337890625,0.0,3411.142333984375,0.926419198513031,1.0,0.0,3.0,1.0,0.0
18097560,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.6420179009437561,0.5168593525886536,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9321362376213074,0.4611191749572754,0.4372431635856628,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8563169240951538,0.3608806431293487,0.2537948191165924,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8486741781234741,0.350951075553894,0.3342389762401581,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7330509424209595,0.2222552746534347,1.0113983154296875,285.0142822265625,284.95001220703125,299.3175048828125,293.2379455566406,298.0130920410156,297.23712158203125,285.01220703125,1.0,0.5707893371582031,0.5020254850387573,0.5020254850387573,1.0,1.0,-3.066107749938965,1.1418094635009766,1.9242982864379885,0.4501897990703583,0.9889301061630248,0.9889301061630248,0.0,140.5869903564453,139.0,56499.42578125,0.0,2375.585693359375,1.0,279.743408203125,283.2890625,296.21636962890625,299.8216552734375,293.1499938964844,293.1499938964844,279.45001220703125,33305.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987678289413452,1.0,0.0,0.0,3.811239719390869,3.811264991760254,9.692276989881066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.57421875,0.0,1699.0146484375,1895.4371337890625,0.0,3392.095947265625,0.9395688772201538,1.0,0.0,3.0,1.0,0.0
18097620,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,0.6414862871170044,0.5140083432197571,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9360873103141784,0.4634082615375519,0.4396033585071563,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8580834865570068,0.3609406650066376,0.2539883255958557,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8506096601486206,0.3513246774673462,0.3347563743591308,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7342620491981506,0.2221175730228424,1.0112136602401731,284.8868408203125,284.95001220703125,299.3396301269531,293.2327575683594,298.01678466796875,297.2333679199219,284.8894958496094,1.0,0.5705528855323792,0.5003710389137268,0.5003710389137268,1.0,1.0,-3.066138744354248,1.1386504173278809,1.9274882078170776,0.4471165537834167,0.8763602375984192,0.8763602375984192,0.0,139.72084045410156,142.0,57114.83203125,0.0,2371.139404296875,1.0,279.4562683105469,283.14849853515625,296.2564392089844,299.9673767089844,293.1499938964844,293.1499938964844,279.75,39204.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074211716651917,1.0,0.0,0.0,3.693994522094727,3.694019556045532,9.105122558139556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.34130859375,0.0,1606.935302734375,1895.4371337890625,0.0,3472.656005859375,0.917464792728424,1.0,0.0,3.0,1.0,0.0
18097680,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,0.6414862871170044,0.5140083432197571,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9360873103141784,0.4634082615375519,0.4396033585071563,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8580834865570068,0.3609406650066376,0.2539883255958557,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8506096601486206,0.3513246774673462,0.3347563743591308,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7342620491981506,0.2221175730228424,1.0112136602401731,284.8868408203125,284.95001220703125,299.3396301269531,293.2327575683594,298.01678466796875,297.2333679199219,284.8894958496094,1.0,0.5705528855323792,0.5003710389137268,0.5003710389137268,1.0,1.0,-3.066138744354248,1.1386504173278809,1.9274882078170776,0.4471165537834167,0.8763602375984192,0.8763602375984192,0.0,139.72084045410156,142.0,57114.83203125,0.0,2371.139404296875,1.0,279.4562683105469,283.14849853515625,296.2564392089844,299.9673767089844,293.1499938964844,293.1499938964844,279.75,39204.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074211716651917,1.0,0.0,0.0,3.693994522094727,3.694019556045532,9.105122558139556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.34130859375,0.0,1606.935302734375,1895.4371337890625,0.0,3472.656005859375,0.917464792728424,1.0,0.0,3.0,1.0,0.0
18097740,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.6416972875595093,0.5142301917076111,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9381521344184875,0.4665860831737518,0.4423149824142456,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8584149479866028,0.3617996871471405,0.2543970942497253,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8511124849319458,0.3523575663566589,0.3355145454406738,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7343003749847412,0.2224102318286895,1.011821150779724,285.0157470703125,284.95001220703125,299.361572265625,293.2275390625,298.02520751953125,297.2369384765625,285.01434326171875,1.0,0.5715430378913879,0.498716652393341,0.498716652393341,1.0,1.0,-3.0717897415161133,1.13783061504364,1.9339592456817627,0.4446477591991424,0.9868553876876832,0.9868553876876832,0.0,139.99501037597656,145.0,56412.0,0.0,2383.06103515625,1.0,279.7435302734375,283.2881164550781,296.2022399902344,299.798095703125,293.1499938964844,293.1499938964844,279.45001220703125,33361.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985087275505066,1.0,0.0,0.0,3.8056700229644775,3.805695056915283,9.663968967288383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.623046875,0.0,1692.7689208984375,1895.4371337890625,0.0,3389.67919921875,0.9383101463317872,1.0,0.0,3.0,1.0,0.0
18097800,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.6416972875595093,0.5142301917076111,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9381521344184875,0.4665860831737518,0.4423149824142456,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8584149479866028,0.3617996871471405,0.2543970942497253,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8511124849319458,0.3523575663566589,0.3355145454406738,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7343003749847412,0.2224102318286895,1.011821150779724,285.0157470703125,284.95001220703125,299.361572265625,293.2275390625,298.02520751953125,297.2369384765625,285.01434326171875,1.0,0.5715430378913879,0.498716652393341,0.498716652393341,1.0,1.0,-3.0717897415161133,1.13783061504364,1.9339592456817627,0.4446477591991424,0.9868553876876832,0.9868553876876832,0.0,139.99501037597656,145.0,56412.0,0.0,2383.06103515625,1.0,279.7435302734375,283.2881164550781,296.2022399902344,299.798095703125,293.1499938964844,293.1499938964844,279.45001220703125,33361.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985087275505066,1.0,0.0,0.0,3.8056700229644775,3.805695056915283,9.663968967288383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.623046875,0.0,1692.7689208984375,1895.4371337890625,0.0,3389.67919921875,0.9383101463317872,1.0,0.0,3.0,1.0,0.0
18097860,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.6396085023880005,0.5173525810241699,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9380126595497132,0.4689491391181946,0.4448286890983581,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8570248484611511,0.3619008064270019,0.2546795904636383,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8499677181243896,0.3527657389640808,0.3361461162567138,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7330251932144165,0.2223087400197982,1.0122482776641846,284.89324951171875,284.95001220703125,299.3833312988281,293.22235107421875,298.0295715332031,297.2337646484375,284.8959045410156,1.0,0.5734298229217529,0.4972776770591736,0.4972776770591736,1.0,1.0,-3.0801775455474854,1.1385483741760254,1.9416292905807493,0.4426972270011902,0.8815105557441711,0.8815105557441711,0.0,141.24627685546875,148.0,57220.3359375,0.0,2405.243896484375,1.0,279.4562683105469,283.14849853515625,296.2477111816406,299.9610290527344,293.1499938964844,293.1499938964844,279.75,38856.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075024127960204,1.0,0.0,0.0,3.701070308685303,3.701095342636109,9.14003749130643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.81005859375,0.0,1612.4061279296875,1895.4371337890625,0.0,3473.41064453125,0.9188198447227478,1.0,0.0,3.0,1.0,0.0
18097920,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.6396085023880005,0.5173525810241699,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9380126595497132,0.4689491391181946,0.4448286890983581,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8570248484611511,0.3619008064270019,0.2546795904636383,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8499677181243896,0.3527657389640808,0.3361461162567138,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7330251932144165,0.2223087400197982,1.0122482776641846,284.89324951171875,284.95001220703125,299.3833312988281,293.22235107421875,298.0295715332031,297.2337646484375,284.8959045410156,1.0,0.5734298229217529,0.4972776770591736,0.4972776770591736,1.0,1.0,-3.0801775455474854,1.1385483741760254,1.9416292905807493,0.4426972270011902,0.8815105557441711,0.8815105557441711,0.0,141.24627685546875,148.0,57220.3359375,0.0,2405.243896484375,1.0,279.4562683105469,283.14849853515625,296.2477111816406,299.9610290527344,293.1499938964844,293.1499938964844,279.75,38856.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075024127960204,1.0,0.0,0.0,3.701070308685303,3.701095342636109,9.14003749130643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.81005859375,0.0,1612.4061279296875,1895.4371337890625,0.0,3473.41064453125,0.9188198447227478,1.0,0.0,3.0,1.0,0.0
18097980,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9990000128746032,0.6378182172775269,0.5215699076652527,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9373441934585572,0.4721604585647583,0.4476248621940613,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8552488088607788,0.3627643585205078,0.2551304697990417,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8484093546867371,0.3537987768650055,0.3369573950767517,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7313547134399414,0.2225619256496429,1.0129752159118652,285.02398681640625,284.95001220703125,299.4049072265625,293.2171630859375,298.0385131835937,297.23779296875,285.02264404296875,1.0,0.5758951902389526,0.4958387315273285,0.4958387315273285,1.0,1.0,-3.090993642807007,1.1402592658996582,1.9507343769073489,0.4410259127616882,0.9979072213172911,0.9979072213172911,0.0,142.9316864013672,136.0,56630.421875,0.0,2434.39208984375,1.0,279.7435913085937,283.2884826660156,296.1954650878906,299.8026428222656,293.1499938964844,293.1499938964844,279.45001220703125,33139.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993756175041199,1.0,0.0,0.0,3.820193290710449,3.820218324661255,9.737868822412563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.54296875,0.0,1708.490234375,1895.4371337890625,0.0,3397.763427734375,0.9414654970169068,1.0,0.0,3.0,1.0,0.0
18098040,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9990000128746032,0.6378182172775269,0.5215699076652527,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9373441934585572,0.4721604585647583,0.4476248621940613,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8552488088607788,0.3627643585205078,0.2551304697990417,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8484093546867371,0.3537987768650055,0.3369573950767517,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7313547134399414,0.2225619256496429,1.0129752159118652,285.02398681640625,284.95001220703125,299.4049072265625,293.2171630859375,298.0385131835937,297.23779296875,285.02264404296875,1.0,0.5758951902389526,0.4958387315273285,0.4958387315273285,1.0,1.0,-3.090993642807007,1.1402592658996582,1.9507343769073489,0.4410259127616882,0.9979072213172911,0.9979072213172911,0.0,142.9316864013672,136.0,56630.421875,0.0,2434.39208984375,1.0,279.7435913085937,283.2884826660156,296.1954650878906,299.8026428222656,293.1499938964844,293.1499938964844,279.45001220703125,33139.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993756175041199,1.0,0.0,0.0,3.820193290710449,3.820218324661255,9.737868822412563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.54296875,0.0,1708.490234375,1895.4371337890625,0.0,3397.763427734375,0.9414654970169068,1.0,0.0,3.0,1.0,0.0
