time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.6364100575447083,0.5192718505859375,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.940060257911682,0.4734216332435608,0.449024498462677,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8567385077476501,0.362891286611557,0.2553634941577911,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8499452471733093,0.3540624380111694,0.3373653888702392,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7324196696281433,0.2225279211997985,1.0132843255996704,284.8793029785156,284.95001220703125,299.4156188964844,293.2145690917969,298.0413513183594,297.23760986328125,284.8738098144531,1.0,0.5751656293869019,0.4951192438602447,0.4951192438602447,1.0,1.0,-3.091076135635376,1.1388815641403198,1.9521944522857664,0.4395386278629303,0.9036210775375366,0.9036210775375366,0.0,142.22068786621094,136.0,57661.41015625,0.0,2430.79052734375,1.0,279.4938049316406,283.1227111816406,296.25213623046875,300.0295104980469,293.1499938964844,293.1499938964844,279.45001220703125,36579.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063167572021484,1.0,0.0,0.0,3.808297872543335,3.808323621749878,9.67732034951041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.3681640625,0.0,1721.0380859375,1895.4371337890625,0.0,3462.390869140625,0.9392743110656738,1.0,0.0,3.0,1.0,0.0
18098160,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.6352360248565674,0.5149359703063965,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9438320994377136,0.4744497835636139,0.4499886035919189,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8590207695960999,0.3627872467041015,0.2552938461303711,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8522966504096985,0.3541248142719269,0.337422639131546,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7341205477714539,0.2223411649465561,1.0124064683914185,284.885009765625,284.95001220703125,299.4263000488281,293.21197509765625,298.04248046875,297.23516845703125,284.8871765136719,1.0,0.5734601020812988,0.494304895401001,0.494304895401001,1.0,1.0,-3.085960626602173,1.1351994276046753,1.950761079788208,0.4368689954280853,0.8826030492782593,0.8826030492782593,0.0,140.67689514160156,124.0,57314.37109375,0.0,2413.06884765625,1.0,279.4563293457031,283.1353454589844,296.2395324707031,299.9645690917969,293.1499938964844,293.1499938964844,279.75,38942.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088824391365052,1.0,0.0,0.0,3.7206273078918457,3.720652580261232,9.236886739927286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.60546875,0.0,1635.61962890625,1895.4371337890625,0.0,3486.229248046875,0.923093855381012,1.0,0.0,3.0,1.0,0.0
18098220,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.6370584964752197,0.4988391399383545,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9568220973014832,0.477546751499176,0.4524386823177337,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8683391809463501,0.3635307252407074,0.255486249923706,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8615849018096924,0.3550379574298858,0.3378834426403045,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7412073016166687,0.2225267738103866,1.0115704536437988,285.0013732910156,284.95001220703125,299.447509765625,293.2068176269531,298.0493469238281,297.2382202148437,284.9991760253906,1.0,0.5678620934486389,0.4926761984825134,0.4926761984825134,1.0,1.0,-3.0693416595458984,1.1250702142715454,1.9442715644836424,0.4314925670623779,0.9798508882522584,0.9798508882522584,0.0,135.22149658203125,142.0,56255.87890625,0.0,2353.576171875,1.0,279.74365234375,283.2691345214844,296.1802673339844,299.775146484375,293.1499938964844,293.1499938964844,279.45001220703125,33770.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998247981071472,1.0,0.0,0.0,3.8163657188415527,3.8163909912109375,9.718365845401422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.9697265625,0.0,1708.81591796875,1895.4371337890625,0.0,3401.951171875,0.9409229755401612,1.0,0.0,3.0,1.0,0.0
18098280,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.6370584964752197,0.4988391399383545,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9568220973014832,0.477546751499176,0.4524386823177337,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8683391809463501,0.3635307252407074,0.255486249923706,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8615849018096924,0.3550379574298858,0.3378834426403045,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7412073016166687,0.2225267738103866,1.0115704536437988,285.0013732910156,284.95001220703125,299.447509765625,293.2068176269531,298.0493469238281,297.2382202148437,284.9991760253906,1.0,0.5678620934486389,0.4926761984825134,0.4926761984825134,1.0,1.0,-3.0693416595458984,1.1250702142715454,1.9442715644836424,0.4314925670623779,0.9798508882522584,0.9798508882522584,0.0,135.22149658203125,142.0,56255.87890625,0.0,2353.576171875,1.0,279.74365234375,283.2691345214844,296.1802673339844,299.775146484375,293.1499938964844,293.1499938964844,279.45001220703125,33770.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998247981071472,1.0,0.0,0.0,3.8163657188415527,3.8163909912109375,9.718365845401422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.9697265625,0.0,1708.81591796875,1895.4371337890625,0.0,3401.951171875,0.9409229755401612,1.0,0.0,3.0,1.0,0.0
18098340,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.6380563974380493,0.5025606751441956,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.95616614818573,0.4799402952194214,0.4549381136894226,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8664705157279968,0.3636310696601867,0.2557385563850403,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8599656820297241,0.3554377853870392,0.3384692668914795,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7396200895309448,0.2225105315446853,1.0121456384658811,284.8915100097656,284.95001220703125,299.468505859375,293.20166015625,298.05291748046875,297.2350769042969,284.89459228515625,1.0,0.5707600116729736,0.4910475015640259,0.4910475015640259,1.0,1.0,-3.078479290008545,1.1254724264144895,1.9530068635940552,0.4306811094284057,0.8749655485153198,0.8749655485153198,0.0,136.73690795898438,160.0,56897.1015625,0.0,2378.475341796875,1.0,279.4565734863281,283.14453125,296.2200927734375,299.91265869140625,293.1499938964844,293.1499938964844,279.75,39280.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073406457901,1.0,0.0,0.0,3.683891296386719,3.683916330337525,9.055384566636348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.1474609375,0.0,1595.9761962890625,1895.4371337890625,0.0,3471.90771484375,0.9155901074409484,1.0,0.0,3.0,1.0,0.0
18098400,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.6380563974380493,0.5025606751441956,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.95616614818573,0.4799402952194214,0.4549381136894226,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8664705157279968,0.3636310696601867,0.2557385563850403,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8599656820297241,0.3554377853870392,0.3384692668914795,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7396200895309448,0.2225105315446853,1.0121456384658811,284.8915100097656,284.95001220703125,299.468505859375,293.20166015625,298.05291748046875,297.2350769042969,284.89459228515625,1.0,0.5707600116729736,0.4910475015640259,0.4910475015640259,1.0,1.0,-3.078479290008545,1.1254724264144895,1.9530068635940552,0.4306811094284057,0.8749655485153198,0.8749655485153198,0.0,136.73690795898438,160.0,56897.1015625,0.0,2378.475341796875,1.0,279.4565734863281,283.14453125,296.2200927734375,299.91265869140625,293.1499938964844,293.1499938964844,279.75,39280.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073406457901,1.0,0.0,0.0,3.683891296386719,3.683916330337525,9.055384566636348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.1474609375,0.0,1595.9761962890625,1895.4371337890625,0.0,3471.90771484375,0.9155901074409484,1.0,0.0,3.0,1.0,0.0
18098460,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.6356163620948792,0.5205720663070679,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9462639689445496,0.4833176732063293,0.4580357074737549,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.85714191198349,0.3645929992198944,0.2563714385032654,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8510032892227173,0.3565609157085418,0.3395174741744995,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.732086718082428,0.2229109108448028,1.0143245458602903,285.03521728515625,284.95001220703125,299.4893493652344,293.196533203125,298.0627136230469,297.239990234375,285.0347595214844,1.0,0.5789852142333984,0.4898183941841125,0.4898183941841125,1.0,1.0,-3.108477830886841,1.135141134262085,1.973336696624756,0.4340837895870209,1.0,1.0,0.0,143.44000244140625,163.0,56587.4296875,0.0,2470.2109375,1.0,279.7434997558594,283.2922668457031,296.1732482910156,299.7693786621094,293.1499938964844,293.1499938964844,279.45001220703125,32924.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987891674041748,1.0,0.0,0.0,3.812140226364136,3.812165260314941,9.69685743257287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.62890625,0.0,1697.11572265625,1895.4371337890625,0.0,3392.294921875,0.9395709037780762,1.0,0.0,3.0,1.0,0.0
18098520,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.6356163620948792,0.5205720663070679,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9462639689445496,0.4833176732063293,0.4580357074737549,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.85714191198349,0.3645929992198944,0.2563714385032654,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8510032892227173,0.3565609157085418,0.3395174741744995,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.732086718082428,0.2229109108448028,1.0143245458602903,285.03521728515625,284.95001220703125,299.4893493652344,293.196533203125,298.0627136230469,297.239990234375,285.0347595214844,1.0,0.5789852142333984,0.4898183941841125,0.4898183941841125,1.0,1.0,-3.108477830886841,1.135141134262085,1.973336696624756,0.4340837895870209,1.0,1.0,0.0,143.44000244140625,163.0,56587.4296875,0.0,2470.2109375,1.0,279.7434997558594,283.2922668457031,296.1732482910156,299.7693786621094,293.1499938964844,293.1499938964844,279.45001220703125,32924.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987891674041748,1.0,0.0,0.0,3.812140226364136,3.812165260314941,9.69685743257287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.62890625,0.0,1697.11572265625,1895.4371337890625,0.0,3392.294921875,0.9395709037780762,1.0,0.0,3.0,1.0,0.0
18098580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.6308603286743164,0.5311921834945679,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9406150579452516,0.4849877059459686,0.4600419104099273,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8519619703292847,0.3647367358207702,0.2567752003669739,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8460472226142883,0.356892466545105,0.340197205543518,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7278123497962952,0.222849816083908,1.0155370235443115,284.891357421875,284.95001220703125,299.50299072265625,293.19317626953125,298.0666809082031,297.239501953125,284.8919982910156,1.0,0.5834671854972839,0.4890069365501404,0.4890069365501404,1.0,1.0,-3.126434564590454,1.1408040523529053,1.9856305122375488,0.435485303401947,0.9074450135231018,0.9074450135231018,0.0,147.47259521484375,163.0,57861.8203125,0.0,2526.00048828125,1.0,279.4742431640625,283.1258239746094,296.23699951171875,300.0038757324219,293.1499938964844,293.1499938964844,279.45001220703125,37175.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079573750495912,1.0,0.0,0.0,3.788365364074707,3.78839111328125,9.576283446222078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.732421875,0.0,1701.7515869140625,1895.4371337890625,0.0,3477.637939453125,0.9359819889068604,1.0,0.0,3.0,1.0,0.0
18098640,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.627966046333313,0.5365433692932129,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9376097321510316,0.4857409596443176,0.4608144164085388,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8492441773414612,0.3647048771381378,0.2568055391311645,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8434664011001587,0.3569669425487518,0.3403413295745849,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.725521981716156,0.2227088063955307,1.0153554677963257,284.90533447265625,284.95001220703125,299.510009765625,293.1914367675781,298.0672607421875,297.2369689941406,284.9073791503906,1.0,0.5855557918548584,0.4885892868041992,0.4885892868041992,1.0,1.0,-3.1337900161743164,1.142968773841858,1.990821361541748,0.4356032907962799,0.9049676656723022,0.9049676656723022,0.0,149.44717407226562,166.0,57871.76171875,0.0,2550.755615234375,1.0,279.45654296875,283.1369323730469,296.2265625,299.97369384765625,293.1499938964844,293.1499938964844,279.1499938964844,37664.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098016619682312,1.0,0.0,0.0,3.756235122680664,3.756260395050049,9.414533792551084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.0380859375,0.0,1667.4222412109375,1895.4371337890625,0.0,3494.7626953125,0.9302608966827391,1.0,0.0,3.0,1.0,0.0
18098700,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.9990000128746032,0.6233313083648682,0.5439702868461609,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.9335116147994996,0.4867505133152008,0.4619286060333252,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8455404043197632,0.3645694851875305,0.2568299770355224,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8399485349655151,0.3569924831390381,0.3405206501483917,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.7222917675971985,0.2223982810974121,1.0147379636764526,284.822021484375,284.95001220703125,299.520263671875,293.1889038085937,298.06768798828125,297.232666015625,284.8251953125,1.0,0.5883997678756714,0.4879747629165649,0.4879747629165649,1.0,1.0,-3.143563747406006,1.1457101106643677,1.9978536367416384,0.4356487095355987,0.8203257918357849,0.8203257918357849,0.0,152.20143127441406,166.0,58450.3125,0.0,2584.517578125,1.0,279.19891357421875,283.0361633300781,296.2432556152344,300.10614013671875,293.1499938964844,293.1499938964844,279.1499938964844,42363.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163455963134766,1.0,0.0,0.0,3.636377096176148,3.636402130126953,8.823301982374687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.455078125,0.0,1565.503662109375,1895.4371337890625,0.0,3555.395751953125,0.9043824076652528,1.0,0.0,3.0,1.0,0.0
18098760,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.618808388710022,0.5509657859802246,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9297020435333252,0.4878922998905182,0.4629743099212646,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8420929312705994,0.3645518720149994,0.2568076848983764,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8366730213165283,0.3571050763130188,0.340634822845459,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.719150185585022,0.2220868617296219,1.0136446952819824,284.8912353515625,284.95001220703125,299.53045654296875,293.1863708496094,298.06817626953125,297.2294616699219,284.8937072753906,1.0,0.5909869074821472,0.4869477450847626,0.4869477450847626,1.0,1.0,-3.152028560638428,1.147079586982727,2.0049490928649902,0.4349277019500732,0.836453378200531,0.836453378200531,0.0,154.8109588623047,169.0,58211.34765625,0.0,2615.129150390625,1.0,279.1581115722656,283.0962219238281,296.2088623046875,299.9960632324219,293.1499938964844,293.1499938964844,279.45001220703125,40682.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171074032783508,1.0,0.0,0.0,3.5306997299194336,3.530723571777344,8.317922493006336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.8369140625,0.0,1438.334228515625,1895.4371337890625,0.0,3562.440185546875,0.8832728266716003,1.0,0.0,3.0,1.0,0.0
18098820,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9933353066444396,0.6124364137649536,0.552396833896637,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9212436676025392,0.4910885393619537,0.4659982621669769,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8348087668418884,0.3653893768787384,0.2574085891246795,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8296071290969849,0.3580502569675445,0.3415829241275787,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7121010422706604,0.2218984216451645,1.0133453607559204,285.00128173828125,284.95001220703125,299.5507507324219,293.18133544921875,298.0743408203125,297.2321472167969,285.0004272460937,1.0,0.5951298475265503,0.4848937094211578,0.4848937094211578,1.0,1.0,-3.1589012145996094,1.145563721656799,2.0133373737335205,0.4318492114543915,0.9312663078308104,0.9312663078308104,0.0,160.6577606201172,172.0,57617.875,0.0,2660.196044921875,1.0,279.4415283203125,283.2178649902344,296.1550598144531,299.8272399902344,293.1499938964844,293.1499938964844,279.1499938964844,33711.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907790184020996,1.0,0.0,0.0,3.6475212574005127,3.647544860839844,8.87746466560202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2646484375,0.0,1513.30029296875,1895.4371337890625,0.0,3476.084228515625,0.9031352400779724,1.0,0.0,3.0,1.0,0.0
18098880,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9933353066444396,0.6124364137649536,0.552396833896637,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9212436676025392,0.4910885393619537,0.4659982621669769,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8348087668418884,0.3653893768787384,0.2574085891246795,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8296071290969849,0.3580502569675445,0.3415829241275787,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7121010422706604,0.2218984216451645,1.0133453607559204,285.00128173828125,284.95001220703125,299.5507507324219,293.18133544921875,298.0743408203125,297.2321472167969,285.0004272460937,1.0,0.5951298475265503,0.4848937094211578,0.4848937094211578,1.0,1.0,-3.1589012145996094,1.145563721656799,2.0133373737335205,0.4318492114543915,0.9312663078308104,0.9312663078308104,0.0,160.6577606201172,172.0,57617.875,0.0,2660.196044921875,1.0,279.4415283203125,283.2178649902344,296.1550598144531,299.8272399902344,293.1499938964844,293.1499938964844,279.1499938964844,33711.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907790184020996,1.0,0.0,0.0,3.6475212574005127,3.647544860839844,8.87746466560202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2646484375,0.0,1513.30029296875,1895.4371337890625,0.0,3476.084228515625,0.9031352400779724,1.0,0.0,3.0,1.0,0.0
18098940,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9836528301239014,0.6075010299682617,0.5480451583862305,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.913262903690338,0.4933598637580871,0.4685779213905334,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8278515338897705,0.3654210865497589,0.2577506303787231,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.822848916053772,0.3583191335201263,0.3422364592552185,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7049499750137329,0.2213588505983352,1.0124540328979492,284.9064636230469,284.95001220703125,299.5708312988281,293.17633056640625,298.07550048828125,297.2277526855469,284.90789794921875,1.0,0.5979647040367126,0.4828396737575531,0.4828396737575531,1.0,1.0,-3.1569056510925293,1.1403701305389404,2.0165352821350098,0.4277654588222503,0.8440775275230408,0.8440775275230408,0.0,166.160888671875,175.0,58047.8984375,0.0,2685.901611328125,1.0,279.1578369140625,283.1066589355469,296.1947326660156,299.9648132324219,293.1499938964844,293.1499938964844,279.45001220703125,39077.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915329098701477,1.0,0.0,0.0,3.51238751411438,3.512410879135132,8.231863830587827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.8046875,0.0,1407.5472412109375,1895.4371337890625,0.0,3545.99169921875,0.8774868249893188,1.0,0.0,3.0,1.0,0.0
18099000,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9836528301239014,0.6075010299682617,0.5480451583862305,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.913262903690338,0.4933598637580871,0.4685779213905334,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8278515338897705,0.3654210865497589,0.2577506303787231,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.822848916053772,0.3583191335201263,0.3422364592552185,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7049499750137329,0.2213588505983352,1.0124540328979492,284.9064636230469,284.95001220703125,299.5708312988281,293.17633056640625,298.07550048828125,297.2277526855469,284.90789794921875,1.0,0.5979647040367126,0.4828396737575531,0.4828396737575531,1.0,1.0,-3.1569056510925293,1.1403701305389404,2.0165352821350098,0.4277654588222503,0.8440775275230408,0.8440775275230408,0.0,166.160888671875,175.0,58047.8984375,0.0,2685.901611328125,1.0,279.1578369140625,283.1066589355469,296.1947326660156,299.9648132324219,293.1499938964844,293.1499938964844,279.45001220703125,39077.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915329098701477,1.0,0.0,0.0,3.51238751411438,3.512410879135132,8.231863830587827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.8046875,0.0,1407.5472412109375,1895.4371337890625,0.0,3545.99169921875,0.8774868249893188,1.0,0.0,3.0,1.0,0.0
18099060,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9769681692123412,0.6048182845115662,0.5453822016716003,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9091339111328124,0.4964168667793274,0.4713810384273529,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8236545920372009,0.3661286830902099,0.2582090198993683,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8187674283981323,0.3591539561748504,0.3430046737194061,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7003729343414307,0.2212849110364914,1.01214337348938,285.002685546875,284.95001220703125,299.5907287597656,293.17138671875,298.08209228515625,297.23065185546875,285.0016784667969,1.0,0.6003211736679077,0.4813194274902344,0.4813194274902344,1.0,1.0,-3.1581687927246094,1.1375128030776978,2.020656108856201,0.4257431626319885,0.9330778121948242,0.9330778121948242,0.0,170.00662231445312,178.0,57423.796875,0.0,2709.16748046875,1.0,279.44140625,283.2180480957031,296.1465148925781,299.8051452636719,293.1499938964844,293.1499938964844,279.1499938964844,33347.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066067934036256,1.0,0.0,0.0,3.635186672210693,3.635210037231445,8.817524985715863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.78515625,0.0,1496.982177734375,1895.4371337890625,0.0,3465.0869140625,0.9000794887542725,1.0,0.0,3.0,1.0,0.0
18099120,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9769681692123412,0.6048182845115662,0.5453822016716003,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9091339111328124,0.4964168667793274,0.4713810384273529,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8236545920372009,0.3661286830902099,0.2582090198993683,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8187674283981323,0.3591539561748504,0.3430046737194061,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7003729343414307,0.2212849110364914,1.01214337348938,285.002685546875,284.95001220703125,299.5907287597656,293.17138671875,298.08209228515625,297.23065185546875,285.0016784667969,1.0,0.6003211736679077,0.4813194274902344,0.4813194274902344,1.0,1.0,-3.1581687927246094,1.1375128030776978,2.020656108856201,0.4257431626319885,0.9330778121948242,0.9330778121948242,0.0,170.00662231445312,178.0,57423.796875,0.0,2709.16748046875,1.0,279.44140625,283.2180480957031,296.1465148925781,299.8051452636719,293.1499938964844,293.1499938964844,279.1499938964844,33347.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066067934036256,1.0,0.0,0.0,3.635186672210693,3.635210037231445,8.817524985715863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.78515625,0.0,1496.982177734375,1895.4371337890625,0.0,3465.0869140625,0.9000794887542725,1.0,0.0,3.0,1.0,0.0
18099180,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.969703197479248,0.6007823944091797,0.542241632938385,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9050076603889464,0.4986535012722015,0.4738455712795257,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8193145394325256,0.3660936653614044,0.2584483623504638,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8145518898963928,0.3593761622905731,0.343537837266922,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6958332657814026,0.2208960503339767,1.0116466283798218,284.9053039550781,284.95001220703125,299.6104736328125,293.16650390625,298.0839538574219,297.2264099121094,284.9067687988281,1.0,0.6023960113525391,0.4797991812229156,0.4797991812229156,1.0,1.0,-3.157696008682251,1.134030818939209,2.023665189743042,0.4228770434856415,0.844200611114502,0.844200611114502,0.0,173.82089233398438,181.0,57918.61328125,0.0,2728.786865234375,1.0,279.15789794921875,283.1038513183594,296.18701171875,299.9483337402344,293.1499938964844,293.1499938964844,279.45001220703125,38931.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145880341529846,1.0,0.0,0.0,3.507063865661621,3.507086992263794,8.206928328036156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.408203125,0.0,1400.9573974609375,1895.4371337890625,0.0,3539.132080078125,0.8761585354804993,1.0,0.0,3.0,1.0,0.0
18099240,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.969703197479248,0.6007823944091797,0.542241632938385,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9050076603889464,0.4986535012722015,0.4738455712795257,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8193145394325256,0.3660936653614044,0.2584483623504638,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8145518898963928,0.3593761622905731,0.343537837266922,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6958332657814026,0.2208960503339767,1.0116466283798218,284.9053039550781,284.95001220703125,299.6104736328125,293.16650390625,298.0839538574219,297.2264099121094,284.9067687988281,1.0,0.6023960113525391,0.4797991812229156,0.4797991812229156,1.0,1.0,-3.157696008682251,1.134030818939209,2.023665189743042,0.4228770434856415,0.844200611114502,0.844200611114502,0.0,173.82089233398438,181.0,57918.61328125,0.0,2728.786865234375,1.0,279.15789794921875,283.1038513183594,296.18701171875,299.9483337402344,293.1499938964844,293.1499938964844,279.45001220703125,38931.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145880341529846,1.0,0.0,0.0,3.507063865661621,3.507086992263794,8.206928328036156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.408203125,0.0,1400.9573974609375,1895.4371337890625,0.0,3539.132080078125,0.8761585354804993,1.0,0.0,3.0,1.0,0.0
18099300,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.966302752494812,0.5994712710380554,0.5407801270484924,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9033196568489076,0.5001214742660522,0.475078821182251,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8173694610595703,0.3663647174835205,0.258550226688385,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.812658965587616,0.3597264289855957,0.3437802195549011,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6937796473503113,0.2208499014377594,1.011272430419922,285.0167236328125,284.95001220703125,299.6202697753906,293.1640625,298.0868530273437,297.2272644042969,285.01824951171875,1.0,0.6033304333686829,0.4790390431880951,0.4790390431880951,1.0,1.0,-3.157378911972046,1.1323108673095703,2.025068044662476,0.4208098649978637,0.9221383929252625,0.9221383929252625,0.0,175.52410888671875,181.0,57167.85546875,0.0,2737.34228515625,1.0,279.3983154296875,283.2289123535156,296.1305847167969,299.7377319335937,293.1499938964844,293.1499938964844,279.45001220703125,34002.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083182215690612,1.0,0.0,0.0,3.561471462249756,3.5614943504333496,8.463543963443954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.8076171875,0.0,1422.302734375,1895.4371337890625,0.0,3480.9892578125,0.8858020901679993,1.0,0.0,3.0,1.0,0.0
18099360,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9638245105743408,0.5982942581176758,0.5397990942001343,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.902517795562744,0.5017102360725403,0.4766083657741546,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8161677718162537,0.366757333278656,0.2588478326797485,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8114876747131348,0.3601841032505035,0.3442444503307342,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6924390196800232,0.220905989408493,1.0116372108459473,285.0020446777344,284.95001220703125,299.6300048828125,293.1616516113281,298.0906982421875,297.2294921875,285.00048828125,1.0,0.6043578386306763,0.4783395528793335,0.4783395528793335,1.0,1.0,-3.1593902111053467,1.131648302078247,2.0277419090271,0.4191648364067077,0.932800590991974,0.932800590991974,0.0,176.8653564453125,184.0,57319.625,0.0,2748.6240234375,1.0,279.44207763671875,283.21502685546875,296.1373596191406,299.789306640625,293.1499938964844,293.1499938964844,279.1499938964844,33220.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060934782028198,1.0,0.0,0.0,3.6329104900360094,3.632933855056762,8.806487130641472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.984375,0.0,1493.5418701171875,1895.4371337890625,0.0,3460.31494140625,0.8992688655853271,1.0,0.0,3.0,1.0,0.0
18099420,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9568631052970886,0.5943686962127686,0.536760687828064,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8994130492210388,0.5039494633674622,0.4790660440921783,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8124220371246338,0.3666995763778686,0.259060800075531,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8078270554542542,0.3603941202163696,0.3447524607181549,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6886340379714966,0.2205690592527389,1.0113409757614136,284.90484619140625,284.95001220703125,299.6493530273437,293.1568603515625,298.0927124023437,297.2253723144531,284.9063415527344,1.0,0.6062304377555847,0.4769405424594879,0.4769405424594879,1.0,1.0,-3.1592087745666504,1.1286183595657349,2.030590534210205,0.4154274463653564,0.8435640931129456,0.8435640931129456,0.0,180.25860595703125,187.0,57820.03125,0.0,2766.563232421875,1.0,279.1579284667969,283.1015319824219,296.1781921386719,299.9331970214844,293.1499938964844,293.1499938964844,279.45001220703125,38921.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142712354660034,1.0,0.0,0.0,3.503164291381836,3.503187417984009,8.188687274923723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.79833984375,0.0,1396.842041015625,1895.4371337890625,0.0,3536.19921875,0.8752812147140503,1.0,0.0,3.0,1.0,0.0
18099480,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9568631052970886,0.5943686962127686,0.536760687828064,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8994130492210388,0.5039494633674622,0.4790660440921783,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8124220371246338,0.3666995763778686,0.259060800075531,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8078270554542542,0.3603941202163696,0.3447524607181549,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6886340379714966,0.2205690592527389,1.0113409757614136,284.90484619140625,284.95001220703125,299.6493530273437,293.1568603515625,298.0927124023437,297.2253723144531,284.9063415527344,1.0,0.6062304377555847,0.4769405424594879,0.4769405424594879,1.0,1.0,-3.1592087745666504,1.1286183595657349,2.030590534210205,0.4154274463653564,0.8435640931129456,0.8435640931129456,0.0,180.25860595703125,187.0,57820.03125,0.0,2766.563232421875,1.0,279.1579284667969,283.1015319824219,296.1781921386719,299.9331970214844,293.1499938964844,293.1499938964844,279.45001220703125,38921.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142712354660034,1.0,0.0,0.0,3.503164291381836,3.503187417984009,8.188687274923723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.79833984375,0.0,1396.842041015625,1895.4371337890625,0.0,3536.19921875,0.8752812147140503,1.0,0.0,3.0,1.0,0.0
18099540,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9512781500816344,0.5919607281684875,0.5343934297561646,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8975513577461243,0.507018506526947,0.4818328022956848,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8096926212310791,0.3673534691333771,0.2594470679759979,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8051570653915405,0.3611994385719299,0.3454476594924927,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6857789754867554,0.2206167876720428,1.0114723443984983,285.001220703125,284.95001220703125,299.66851806640625,293.1521301269531,298.0994567871094,297.22869873046875,285.0002136230469,1.0,0.6080917716026306,0.4755415022373199,0.4755415022373199,1.0,1.0,-3.161139488220215,1.1263521909713743,2.03478741645813,0.4126586616039276,0.931609272956848,0.931609272956848,0.0,183.08106994628903,190.0,57226.05078125,0.0,2785.7099609375,1.0,279.4413146972656,283.2128295898437,296.12896728515625,299.7749328613281,293.1499938964844,293.1499938964844,279.1499938964844,33300.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905888020992279,1.0,0.0,0.0,3.627598285675049,3.6276214122772217,8.780750704318052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.0712890625,0.0,1488.3109130859375,1895.4371337890625,0.0,3458.404541015625,0.8983327746391296,1.0,0.0,3.0,1.0,0.0
18099600,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9512781500816344,0.5919607281684875,0.5343934297561646,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8975513577461243,0.507018506526947,0.4818328022956848,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8096926212310791,0.3673534691333771,0.2594470679759979,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8051570653915405,0.3611994385719299,0.3454476594924927,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6857789754867554,0.2206167876720428,1.0114723443984983,285.001220703125,284.95001220703125,299.66851806640625,293.1521301269531,298.0994567871094,297.22869873046875,285.0002136230469,1.0,0.6080917716026306,0.4755415022373199,0.4755415022373199,1.0,1.0,-3.161139488220215,1.1263521909713743,2.03478741645813,0.4126586616039276,0.931609272956848,0.931609272956848,0.0,183.08106994628903,190.0,57226.05078125,0.0,2785.7099609375,1.0,279.4413146972656,283.2128295898437,296.12896728515625,299.7749328613281,293.1499938964844,293.1499938964844,279.1499938964844,33300.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905888020992279,1.0,0.0,0.0,3.627598285675049,3.6276214122772217,8.780750704318052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.0712890625,0.0,1488.3109130859375,1895.4371337890625,0.0,3458.404541015625,0.8983327746391296,1.0,0.0,3.0,1.0,0.0
18099660,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9445176124572754,0.5881276726722717,0.5314092040061951,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.894926905632019,0.5092573761940002,0.4842749834060669,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8062252402305603,0.3672866523265838,0.2596417665481567,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8018124103546143,0.3614041209220886,0.3459367752075195,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6824178695678711,0.2203060984611511,1.011249303817749,284.90557861328125,284.95001220703125,299.6875,293.1474914550781,298.10125732421875,297.224853515625,284.9064636230469,1.0,0.6099119782447815,0.4741343259811401,0.4741343259811401,1.0,1.0,-3.161050796508789,1.123161554336548,2.037889242172241,0.4104049503803253,0.8433126211166382,0.8433126211166382,0.0,186.37124633789065,193.0,57743.76953125,0.0,2803.28857421875,1.0,279.1585388183594,283.0995788574219,296.1685485839844,299.91827392578125,293.1499938964844,293.1499938964844,279.45001220703125,38787.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140377044677734,1.0,0.0,0.0,3.501582622528076,3.50160551071167,8.181294788300875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.31884765625,0.0,1394.2410888671875,1895.4371337890625,0.0,3534.036376953125,0.8748159408569336,1.0,0.0,3.0,1.0,0.0
18099720,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9445176124572754,0.5881276726722717,0.5314092040061951,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.894926905632019,0.5092573761940002,0.4842749834060669,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8062252402305603,0.3672866523265838,0.2596417665481567,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8018124103546143,0.3614041209220886,0.3459367752075195,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6824178695678711,0.2203060984611511,1.011249303817749,284.90557861328125,284.95001220703125,299.6875,293.1474914550781,298.10125732421875,297.224853515625,284.9064636230469,1.0,0.6099119782447815,0.4741343259811401,0.4741343259811401,1.0,1.0,-3.161050796508789,1.123161554336548,2.037889242172241,0.4104049503803253,0.8433126211166382,0.8433126211166382,0.0,186.37124633789065,193.0,57743.76953125,0.0,2803.28857421875,1.0,279.1585388183594,283.0995788574219,296.1685485839844,299.91827392578125,293.1499938964844,293.1499938964844,279.45001220703125,38787.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140377044677734,1.0,0.0,0.0,3.501582622528076,3.50160551071167,8.181294788300875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.31884765625,0.0,1394.2410888671875,1895.4371337890625,0.0,3534.036376953125,0.8748159408569336,1.0,0.0,3.0,1.0,0.0
18099780,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.93910551071167,0.5857852697372437,0.5291084051132202,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8933686017990112,0.5123234987258911,0.4870398640632629,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.803663969039917,0.367927074432373,0.2600194215774536,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7994008660316467,0.3621986210346222,0.3466222882270813,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6798585057258606,0.2203683108091354,1.0114492177963257,285.0011291503906,284.95001220703125,299.706298828125,293.1429138183594,298.1078796386719,297.2284545898437,285.0001525878906,1.0,0.6117497086524963,0.4727271199226379,0.4727271199226379,1.0,1.0,-3.163121223449707,1.1208229064941406,2.0422983169555664,0.4083755016326904,0.9307636618614196,0.9307636618614196,0.0,189.13478088378903,196.0,57143.0859375,0.0,2822.43505859375,1.0,279.4413146972656,283.21075439453125,296.11981201171875,299.7604675292969,293.1499938964844,293.1499938964844,279.1499938964844,33296.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056977033615112,1.0,0.0,0.0,3.624319076538086,3.624342441558838,8.764883432377246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.0810546875,0.0,1484.698974609375,1895.4371337890625,0.0,3456.634521484375,0.8975886106491089,1.0,0.0,3.0,1.0,0.0
18099840,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.93910551071167,0.5857852697372437,0.5291084051132202,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8933686017990112,0.5123234987258911,0.4870398640632629,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.803663969039917,0.367927074432373,0.2600194215774536,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7994008660316467,0.3621986210346222,0.3466222882270813,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6798585057258606,0.2203683108091354,1.0114492177963257,285.0011291503906,284.95001220703125,299.706298828125,293.1429138183594,298.1078796386719,297.2284545898437,285.0001525878906,1.0,0.6117497086524963,0.4727271199226379,0.4727271199226379,1.0,1.0,-3.163121223449707,1.1208229064941406,2.0422983169555664,0.4083755016326904,0.9307636618614196,0.9307636618614196,0.0,189.13478088378903,196.0,57143.0859375,0.0,2822.43505859375,1.0,279.4413146972656,283.21075439453125,296.11981201171875,299.7604675292969,293.1499938964844,293.1499938964844,279.1499938964844,33296.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056977033615112,1.0,0.0,0.0,3.624319076538086,3.624342441558838,8.764883432377246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.0810546875,0.0,1484.698974609375,1895.4371337890625,0.0,3456.634521484375,0.8975886106491089,1.0,0.0,3.0,1.0,0.0
18099900,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.936260998249054,0.5839611291885376,0.5278990864753723,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8925210237503052,0.5134941339492798,0.4884202778339386,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8023377656936646,0.3679473400115967,0.2602198719978332,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7981529831886292,0.3623477220535278,0.3469831049442291,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6785784959793091,0.2202646285295486,1.0117385387420654,284.874267578125,284.95001220703125,299.71563720703125,293.140625,298.1091613769531,297.2272644042969,284.8722839355469,1.0,0.6127156615257263,0.4720235168933868,0.4720235168933868,1.0,1.0,-3.164355993270874,1.1197285652160645,2.0446274280548096,0.4073541462421417,0.8426145315170288,0.8426145315170288,0.0,190.59722900390625,196.0,57951.46484375,0.0,2832.851806640625,1.0,279.1988220214844,283.0677490234375,296.1734924316406,299.9731750488281,293.1499938964844,293.1499938964844,279.1499938964844,37976.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120003581047058,1.0,0.0,0.0,3.584344387054444,3.5843679904937744,8.572603178436111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.9130859375,0.0,1475.8680419921875,1895.4371337890625,0.0,3515.158447265625,0.8896027207374573,1.0,0.0,3.0,1.0,0.0
