time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099960,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9324547648429872,0.582036018371582,0.5262016654014587,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8909470438957214,0.5145459175109863,0.4894724488258362,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.800318717956543,0.3678435087203979,0.2602047622203827,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7962487936019897,0.3623870313167572,0.3470992147922516,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6767148375511169,0.220065176486969,1.011269211769104,284.90496826171875,284.95001220703125,299.72491455078125,293.1383972167969,298.109619140625,297.2247619628906,284.906494140625,1.0,0.6135578751564026,0.4713459610939026,0.4713459610939026,1.0,1.0,-3.16313910484314,1.1177318096160889,2.045407295227051,0.4057768583297729,0.8422619700431824,0.8422619700431824,0.0,192.39393615722656,199.0,57650.6328125,0.0,2840.07421875,1.0,279.1582946777344,283.0976867675781,296.1600036621094,299.90447998046875,293.1499938964844,293.1499938964844,279.45001220703125,38920.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138911962509156,1.0,0.0,0.0,3.496614456176758,3.4966375827789307,8.158095852195402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.80078125,0.0,1390.0582275390625,1895.4371337890625,0.0,3532.679931640625,0.873791515827179,1.0,0.0,3.0,1.0,0.0
18100020,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9271227717399596,0.5797615647315979,0.5239589810371399,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8894651532173157,0.5175997614860535,0.4922228753566742,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7978366613388062,0.3684664666652679,0.2605695426464081,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7939202785491943,0.3631646335124969,0.3477681577205658,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6742696166038513,0.2201308161020279,1.011490821838379,285.0010986328125,284.95001220703125,299.74334716796875,293.13397216796875,298.1161804199219,297.2283630371094,285.0001220703125,1.0,0.6153880953788757,0.4699909090995788,0.4699909090995788,1.0,1.0,-3.1652510166168213,1.1155797243118286,2.049671173095703,0.4028727114200592,0.9301708936691284,0.9301708936691284,0.0,195.1502685546875,202.0,57069.890625,0.0,2859.302734375,1.0,279.4412841796875,283.2087097167969,296.1109619140625,299.746826171875,293.1499938964844,293.1499938964844,279.1499938964844,33287.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905545711517334,1.0,0.0,0.0,3.621584892272949,3.621608018875122,8.751663358452788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.2890625,0.0,1481.6474609375,1895.4371337890625,0.0,3455.221435546875,0.8969753384590149,1.0,0.0,3.0,1.0,0.0
18100080,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9271227717399596,0.5797615647315979,0.5239589810371399,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8894651532173157,0.5175997614860535,0.4922228753566742,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7978366613388062,0.3684664666652679,0.2605695426464081,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7939202785491943,0.3631646335124969,0.3477681577205658,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6742696166038513,0.2201308161020279,1.011490821838379,285.0010986328125,284.95001220703125,299.74334716796875,293.13397216796875,298.1161804199219,297.2283630371094,285.0001220703125,1.0,0.6153880953788757,0.4699909090995788,0.4699909090995788,1.0,1.0,-3.1652510166168213,1.1155797243118286,2.049671173095703,0.4028727114200592,0.9301708936691284,0.9301708936691284,0.0,195.1502685546875,202.0,57069.890625,0.0,2859.302734375,1.0,279.4412841796875,283.2087097167969,296.1109619140625,299.746826171875,293.1499938964844,293.1499938964844,279.1499938964844,33287.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905545711517334,1.0,0.0,0.0,3.621584892272949,3.621608018875122,8.751663358452788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.2890625,0.0,1481.6474609375,1895.4371337890625,0.0,3455.221435546875,0.8969753384590149,1.0,0.0,3.0,1.0,0.0
18100140,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9206902384757996,0.5760971307754517,0.5211178660392761,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8871591091156006,0.5198023319244385,0.494635134935379,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7946105599403381,0.368366926908493,0.2607417404651642,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7908889651298523,0.3633365631103515,0.3482278287410736,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6712770462036133,0.2198320478200912,1.0113266706466677,284.906005859375,284.95001220703125,299.7615661621094,293.1296081542969,298.1177673339844,297.224609375,284.9068603515625,1.0,0.6171910166740417,0.4686358273029327,0.4686358273029327,1.0,1.0,-3.165304660797119,1.1126049757003784,2.052699565887451,0.3995318710803985,0.8424292206764221,0.8424292206764221,0.0,198.4070281982422,205.0,57594.42578125,0.0,2877.01513671875,1.0,279.1585998535156,283.0959167480469,296.15093994140625,299.89093017578125,293.1499938964844,293.1499938964844,279.45001220703125,38769.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137482047080994,1.0,0.0,0.0,3.495857954025269,3.4958808422088623,8.154565875884145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.06494140625,0.0,1388.1885986328125,1895.4371337890625,0.0,3531.35546875,0.8735376000404358,1.0,0.0,3.0,1.0,0.0
18100200,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9206902384757996,0.5760971307754517,0.5211178660392761,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8871591091156006,0.5198023319244385,0.494635134935379,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7946105599403381,0.368366926908493,0.2607417404651642,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7908889651298523,0.3633365631103515,0.3482278287410736,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6712770462036133,0.2198320478200912,1.0113266706466677,284.906005859375,284.95001220703125,299.7615661621094,293.1296081542969,298.1177673339844,297.224609375,284.9068603515625,1.0,0.6171910166740417,0.4686358273029327,0.4686358273029327,1.0,1.0,-3.165304660797119,1.1126049757003784,2.052699565887451,0.3995318710803985,0.8424292206764221,0.8424292206764221,0.0,198.4070281982422,205.0,57594.42578125,0.0,2877.01513671875,1.0,279.1585998535156,283.0959167480469,296.15093994140625,299.89093017578125,293.1499938964844,293.1499938964844,279.45001220703125,38769.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137482047080994,1.0,0.0,0.0,3.495857954025269,3.4958808422088623,8.154565875884145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.06494140625,0.0,1388.1885986328125,1895.4371337890625,0.0,3531.35546875,0.8735376000404358,1.0,0.0,3.0,1.0,0.0
18100260,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9156932830810548,0.5738929510116577,0.518947184085846,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.885810375213623,0.5228456854820251,0.4973775744438171,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7922679781913757,0.368978202342987,0.2611002624034881,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7886990308761597,0.3641023635864258,0.3488873541355133,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6689924597740173,0.2199044823646545,1.0115838050842283,285.0010986328125,284.95001220703125,299.7796325683594,293.1253662109375,298.12420654296875,297.2281799316406,285.0001525878906,1.0,0.6190199851989746,0.4673317670822143,0.4673317670822143,1.0,1.0,-3.1675169467926025,1.1105802059173584,2.056936740875244,0.3965849876403808,0.9296525716781616,0.9296525716781616,0.0,201.1546936035156,208.0,57004.19921875,0.0,2896.441162109375,1.0,279.4412841796875,283.20672607421875,296.1023864746094,299.7339782714844,293.1499938964844,293.1499938964844,279.1499938964844,33280.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054277539253236,1.0,0.0,0.0,3.61932373046875,3.619346857070923,8.740738621781929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.564453125,0.0,1479.1282958984375,1895.4371337890625,0.0,3454.124267578125,0.8964551687240601,1.0,0.0,3.0,1.0,0.0
18100320,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9156932830810548,0.5738929510116577,0.518947184085846,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.885810375213623,0.5228456854820251,0.4973775744438171,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7922679781913757,0.368978202342987,0.2611002624034881,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7886990308761597,0.3641023635864258,0.3488873541355133,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6689924597740173,0.2199044823646545,1.0115838050842283,285.0010986328125,284.95001220703125,299.7796325683594,293.1253662109375,298.12420654296875,297.2281799316406,285.0001525878906,1.0,0.6190199851989746,0.4673317670822143,0.4673317670822143,1.0,1.0,-3.1675169467926025,1.1105802059173584,2.056936740875244,0.3965849876403808,0.9296525716781616,0.9296525716781616,0.0,201.1546936035156,208.0,57004.19921875,0.0,2896.441162109375,1.0,279.4412841796875,283.20672607421875,296.1023864746094,299.7339782714844,293.1499938964844,293.1499938964844,279.1499938964844,33280.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054277539253236,1.0,0.0,0.0,3.61932373046875,3.619346857070923,8.740738621781929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.564453125,0.0,1479.1282958984375,1895.4371337890625,0.0,3454.124267578125,0.8964551687240601,1.0,0.0,3.0,1.0,0.0
18100380,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.909796953201294,0.5703141093254089,0.5161784291267395,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8836830258369446,0.525029718875885,0.4997731447219848,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7892254590988159,0.3688676655292511,0.2612640857696533,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7858505845069885,0.3642626106739044,0.3493352830410003,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6662030220031738,0.2196136713027954,1.011449933052063,284.9061889648437,284.95001220703125,299.7974853515625,293.1212158203125,298.1256103515625,297.2243957519531,284.90704345703125,1.0,0.6208222508430481,0.4660277068614959,0.4660277068614959,1.0,1.0,-3.1676502227783203,1.1076935529708862,2.0599565505981445,0.3936315178871155,0.8421200513839722,0.8421200513839722,0.0,204.4081878662109,211.0,57532.2109375,0.0,2914.31298828125,1.0,279.1585998535156,283.09405517578125,296.14263916015625,299.8785705566406,293.1499938964844,293.1499938964844,279.45001220703125,38760.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913654327392578,1.0,0.0,0.0,3.493767023086548,3.4937901496887207,8.144814387378574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.23095703125,0.0,1385.968994140625,1895.4371337890625,0.0,3530.485595703125,0.8730686902999878,1.0,0.0,3.0,1.0,0.0
18100440,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.909796953201294,0.5703141093254089,0.5161784291267395,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8836830258369446,0.525029718875885,0.4997731447219848,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7892254590988159,0.3688676655292511,0.2612640857696533,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7858505845069885,0.3642626106739044,0.3493352830410003,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6662030220031738,0.2196136713027954,1.011449933052063,284.9061889648437,284.95001220703125,299.7974853515625,293.1212158203125,298.1256103515625,297.2243957519531,284.90704345703125,1.0,0.6208222508430481,0.4660277068614959,0.4660277068614959,1.0,1.0,-3.1676502227783203,1.1076935529708862,2.0599565505981445,0.3936315178871155,0.8421200513839722,0.8421200513839722,0.0,204.4081878662109,211.0,57532.2109375,0.0,2914.31298828125,1.0,279.1585998535156,283.09405517578125,296.14263916015625,299.8785705566406,293.1499938964844,293.1499938964844,279.45001220703125,38760.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913654327392578,1.0,0.0,0.0,3.493767023086548,3.4937901496887207,8.144814387378574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.23095703125,0.0,1385.968994140625,1895.4371337890625,0.0,3530.485595703125,0.8730686902999878,1.0,0.0,3.0,1.0,0.0
18100500,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.90715092420578,0.5691829323768616,0.5148961544036865,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8827574849128723,0.5264855623245239,0.5009828209877014,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7878198027610779,0.3691070079803467,0.2613395452499389,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7845376133918762,0.36458620429039,0.3495458364486694,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.664884626865387,0.2196053862571716,1.0112338066101074,285.0165710449219,284.95001220703125,299.8063659667969,293.1191711425781,298.1282653808594,297.2254943847656,285.0180358886719,1.0,0.6216792464256287,0.4653756618499756,0.4653756618499756,1.0,1.0,-3.167640924453736,1.1062206029891968,2.061420440673828,0.3920785784721374,0.9192804098129272,0.9192804098129272,0.0,205.9358825683593,211.0,56786.19140625,0.0,2922.5654296875,1.0,279.3980407714844,283.2186584472656,296.0865478515625,299.6692810058594,293.1499938964844,293.1499938964844,279.45001220703125,33958.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074782133102416,1.0,0.0,0.0,3.54699969291687,3.5470223426818848,8.394901556130208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.9375,0.0,1406.7235107421875,1895.4371337890625,0.0,3473.185791015625,0.8825594782829285,1.0,0.0,3.0,1.0,0.0
18100560,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9053236842155457,0.5681833028793335,0.5140647292137146,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8824557065963745,0.5280605554580688,0.5024961233139038,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7870157361030579,0.3694679737091064,0.2616111934185028,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7837925553321838,0.3650173842906952,0.3499797582626343,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.664070725440979,0.2196921557188034,1.0117236375808716,285.0014953613281,284.95001220703125,299.815185546875,293.1171569824219,298.1318054199219,297.2279357910156,284.9999694824219,1.0,0.622649610042572,0.464734822511673,0.464734822511673,1.0,1.0,-3.169896125793457,1.1056489944458008,2.064247369766236,0.3909815549850464,0.9295431971549988,0.9295431971549988,0.0,207.1613311767578,214.0,56949.265625,0.0,2933.878173828125,1.0,279.44195556640625,283.2045288085937,296.09344482421875,299.721435546875,293.1499938964844,293.1499938964844,279.1499938964844,33186.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052965641021729,1.0,0.0,0.0,3.619346857070923,3.619369983673096,8.740850603317085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.748046875,0.0,1478.454833984375,1895.4371337890625,0.0,3452.90380859375,0.8961901068687439,1.0,0.0,3.0,1.0,0.0
18100620,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9001674652099609,0.5646883845329285,0.5113842487335205,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8804942965507507,0.5302208662033081,0.5048808455467224,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7841511964797974,0.3693446815013885,0.261771947145462,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.781119167804718,0.3651645183563232,0.3504219055175781,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6614730358123779,0.219407171010971,1.0116305351257324,284.9057006835937,284.95001220703125,299.8326721191406,293.1131896972656,298.13299560546875,297.2240905761719,284.9071350097656,1.0,0.6244534850120544,0.4634531438350677,0.4634531438350677,1.0,1.0,-3.170161247253418,1.1028202772140503,2.067341089248657,0.388240247964859,0.8415277004241943,0.8415277004241943,0.0,210.40505981445312,217.0,57464.484375,0.0,2951.986083984375,1.0,279.1580505371094,283.0921936035156,296.1351928710937,299.8670959472656,293.1499938964844,293.1499938964844,279.45001220703125,38883.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136160612106324,1.0,0.0,0.0,3.490061044692993,3.490084171295166,8.127544219860283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.05859375,0.0,1383.0338134765625,1895.4371337890625,0.0,3530.131591796875,0.8723593354225159,1.0,0.0,3.0,1.0,0.0
18100680,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9001674652099609,0.5646883845329285,0.5113842487335205,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8804942965507507,0.5302208662033081,0.5048808455467224,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7841511964797974,0.3693446815013885,0.261771947145462,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.781119167804718,0.3651645183563232,0.3504219055175781,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6614730358123779,0.219407171010971,1.0116305351257324,284.9057006835937,284.95001220703125,299.8326721191406,293.1131896972656,298.13299560546875,297.2240905761719,284.9071350097656,1.0,0.6244534850120544,0.4634531438350677,0.4634531438350677,1.0,1.0,-3.170161247253418,1.1028202772140503,2.067341089248657,0.388240247964859,0.8415277004241943,0.8415277004241943,0.0,210.40505981445312,217.0,57464.484375,0.0,2951.986083984375,1.0,279.1580505371094,283.0921936035156,296.1351928710937,299.8670959472656,293.1499938964844,293.1499938964844,279.45001220703125,38883.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136160612106324,1.0,0.0,0.0,3.490061044692993,3.490084171295166,8.127544219860283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.05859375,0.0,1383.0338134765625,1895.4371337890625,0.0,3530.131591796875,0.8723593354225159,1.0,0.0,3.0,1.0,0.0
18100740,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8961241245269775,0.5626312494277954,0.5093390941619873,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8793725371360779,0.5332345962524414,0.5075871348381042,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7820645570755005,0.3699346780776977,0.2621116638183594,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7791814208030701,0.3659074008464813,0.3510554134845733,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6594792604446411,0.2194900661706924,1.011926531791687,285.0010070800781,284.95001220703125,299.8500061035156,293.1093444824219,298.13897705078125,297.2275695800781,285.00006103515625,1.0,0.6262802481651306,0.4621714353561401,0.4621714353561401,1.0,1.0,-3.1724746227264404,1.1007870435714722,2.071687698364258,0.3857079744338989,0.9289379119873048,0.9289379119873048,0.0,213.1588287353516,220.0,56891.5078125,0.0,2971.736572265625,1.0,279.44122314453125,283.20263671875,296.0863952636719,299.7106018066406,293.1499938964844,293.1499938964844,279.1499938964844,33268.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052706956863404,1.0,0.0,0.0,3.616012096405029,3.616035223007202,8.724751410227327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.5859375,0.0,1475.433349609375,1895.4371337890625,0.0,3452.6630859375,0.8957079648971558,1.0,0.0,3.0,1.0,0.0
18100800,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8961241245269775,0.5626312494277954,0.5093390941619873,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8793725371360779,0.5332345962524414,0.5075871348381042,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7820645570755005,0.3699346780776977,0.2621116638183594,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7791814208030701,0.3659074008464813,0.3510554134845733,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6594792604446411,0.2194900661706924,1.011926531791687,285.0010070800781,284.95001220703125,299.8500061035156,293.1093444824219,298.13897705078125,297.2275695800781,285.00006103515625,1.0,0.6262802481651306,0.4621714353561401,0.4621714353561401,1.0,1.0,-3.1724746227264404,1.1007870435714722,2.071687698364258,0.3857079744338989,0.9289379119873048,0.9289379119873048,0.0,213.1588287353516,220.0,56891.5078125,0.0,2971.736572265625,1.0,279.44122314453125,283.20263671875,296.0863952636719,299.7106018066406,293.1499938964844,293.1499938964844,279.1499938964844,33268.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052706956863404,1.0,0.0,0.0,3.616012096405029,3.616035223007202,8.724751410227327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.5859375,0.0,1475.433349609375,1895.4371337890625,0.0,3452.6630859375,0.8957079648971558,1.0,0.0,3.0,1.0,0.0
18100860,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8878344297409058,0.5572490692138672,0.5054179430007935,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8741425275802612,0.5332462787628174,0.5084790587425232,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7759824991226196,0.3676829636096954,0.2611750662326813,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7732681035995483,0.3638513684272766,0.3499688804149627,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.653476893901825,0.2168814837932586,1.0042425394058228,284.8975524902344,284.95001220703125,299.8671569824219,293.1056823730469,298.1257629394531,297.2029724121094,284.8988342285156,1.0,0.6271624565124512,0.4609017372131347,0.4609017372131347,1.0,1.0,-3.15718936920166,1.0918718576431274,2.065317392349243,0.380763828754425,0.8329919576644897,0.8329919576644897,0.0,218.3721923828125,223.0,57099.81640625,0.0,2968.01416015625,1.0,279.1581115722656,283.08795166015625,296.12530517578125,299.8416442871094,293.1499938964844,293.1499938964844,279.45001220703125,39443.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131998419761658,1.0,0.0,0.0,3.47141695022583,3.471439838409424,8.040940997489088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.26953125,0.0,1367.917724609375,1895.4371337890625,0.0,3526.275634765625,0.8686390519142151,1.0,0.0,3.0,1.0,0.0
18100920,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8878344297409058,0.5572490692138672,0.5054179430007935,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8741425275802612,0.5332462787628174,0.5084790587425232,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7759824991226196,0.3676829636096954,0.2611750662326813,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7732681035995483,0.3638513684272766,0.3499688804149627,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.653476893901825,0.2168814837932586,1.0042425394058228,284.8975524902344,284.95001220703125,299.8671569824219,293.1056823730469,298.1257629394531,297.2029724121094,284.8988342285156,1.0,0.6271624565124512,0.4609017372131347,0.4609017372131347,1.0,1.0,-3.15718936920166,1.0918718576431274,2.065317392349243,0.380763828754425,0.8329919576644897,0.8329919576644897,0.0,218.3721923828125,223.0,57099.81640625,0.0,2968.01416015625,1.0,279.1581115722656,283.08795166015625,296.12530517578125,299.8416442871094,293.1499938964844,293.1499938964844,279.45001220703125,39443.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131998419761658,1.0,0.0,0.0,3.47141695022583,3.471439838409424,8.040940997489088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.26953125,0.0,1367.917724609375,1895.4371337890625,0.0,3526.275634765625,0.8686390519142151,1.0,0.0,3.0,1.0,0.0
18100980,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8822831511497498,0.5543121099472046,0.5024725198745728,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8713045716285706,0.5350626111030579,0.509934663772583,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7721617817878723,0.367152065038681,0.2606306672096252,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7695037722587585,0.3633259236812591,0.349275678396225,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6492705345153809,0.2155020534992218,0.9973634481430054,284.9879150390625,284.95001220703125,299.8842468261719,293.102294921875,298.1249389648437,297.1970520019531,284.9870300292969,1.0,0.6276496052742004,0.4596320390701294,0.4596320390701294,1.0,1.0,-3.14562463760376,1.0844409465789795,2.0611836910247803,0.3760946393013,0.909743070602417,0.909743070602417,0.0,221.78375244140625,226.0,56241.80859375,0.0,2962.36181640625,1.0,279.44097900390625,283.1990661621094,296.072265625,299.66119384765625,293.1499938964844,293.1499938964844,279.1499938964844,33860.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903373122215271,1.0,0.0,0.0,3.577342748641968,3.5773658752441406,8.539145710528828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.939453125,0.0,1438.1341552734375,1895.4371337890625,0.0,3435.006103515625,0.8874223232269287,1.0,0.0,3.0,1.0,0.0
18101040,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8822831511497498,0.5543121099472046,0.5024725198745728,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8713045716285706,0.5350626111030579,0.509934663772583,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7721617817878723,0.367152065038681,0.2606306672096252,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7695037722587585,0.3633259236812591,0.349275678396225,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6492705345153809,0.2155020534992218,0.9973634481430054,284.9879150390625,284.95001220703125,299.8842468261719,293.102294921875,298.1249389648437,297.1970520019531,284.9870300292969,1.0,0.6276496052742004,0.4596320390701294,0.4596320390701294,1.0,1.0,-3.14562463760376,1.0844409465789795,2.0611836910247803,0.3760946393013,0.909743070602417,0.909743070602417,0.0,221.78375244140625,226.0,56241.80859375,0.0,2962.36181640625,1.0,279.44097900390625,283.1990661621094,296.072265625,299.66119384765625,293.1499938964844,293.1499938964844,279.1499938964844,33860.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903373122215271,1.0,0.0,0.0,3.577342748641968,3.5773658752441406,8.539145710528828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.939453125,0.0,1438.1341552734375,1895.4371337890625,0.0,3435.006103515625,0.8874223232269287,1.0,0.0,3.0,1.0,0.0
18101100,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8800275921821594,0.5524114966392517,0.5011285543441772,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8704144358634949,0.5357824563980103,0.5108509063720703,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7708027362823486,0.3667941689491272,0.2605282664299011,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7681665420532227,0.3630166947841644,0.3491531014442444,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6477531790733337,0.214893564581871,0.9951147437095642,284.86767578125,284.95001220703125,299.8927307128906,293.1006774902344,298.12408447265625,297.1934814453125,284.8667297363281,1.0,0.6279900670051575,0.4589971899986267,0.4589971899986267,1.0,1.0,-3.142139673233032,1.0816049575805664,2.060534954071045,0.3742960393428802,0.8224460482597351,0.8224460482597351,0.0,223.18052673339844,226.0,56856.9375,0.0,2962.6337890625,1.0,279.2001342773437,283.0659484863281,296.1257629394531,299.8614807128906,293.1499938964844,293.1499938964844,279.1499938964844,38963.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088473916053772,1.0,0.0,0.0,3.517270088195801,3.5172934532165527,8.254766044046846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.2822265625,0.0,1411.8182373046875,1895.4371337890625,0.0,3485.90380859375,0.8752939701080322,1.0,0.0,3.0,1.0,0.0
18101160,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8773400783538818,0.5505182147026062,0.4994162023067474,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8691720366477966,0.5364884734153748,0.5115270018577576,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.769120454788208,0.3664203286170959,0.2602879106998443,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7665393352508545,0.3627029657363891,0.3488869667053222,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6460406184196472,0.2143024951219558,0.9926360249519348,284.9052734375,284.95001220703125,299.9012145996094,293.09912109375,298.1235046386719,297.1897888183594,284.90643310546875,1.0,0.6282755136489868,0.4585568904876709,0.4585568904876709,1.0,1.0,-3.137304782867432,1.078666925430298,2.058637857437134,0.3726537525653839,0.8262691497802734,0.8262691497802734,0.0,224.7727813720703,229.0,56489.87890625,0.0,2961.1533203125,1.0,279.15887451171875,283.102294921875,296.1125183105469,299.7859191894531,293.1499938964844,293.1499938964844,279.45001220703125,39325.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098824858665466,1.0,0.0,0.0,3.423187017440796,3.4232096672058105,7.819060670044564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.2431640625,0.0,1318.500732421875,1895.4371337890625,0.0,3495.513427734375,0.8580500483512878,1.0,0.0,3.0,1.0,0.0
18101220,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8737479448318481,0.548216700553894,0.4971615374088287,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8681848049163818,0.5389358401298523,0.5136823058128357,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7671868205070496,0.366576075553894,0.2603090703487396,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7646462321281433,0.3628690242767334,0.3489482998847961,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6438354253768921,0.2137263566255569,0.9897569417953492,284.99365234375,284.95001220703125,299.9181213378906,293.09619140625,298.1290588378906,297.1922912597656,284.99273681640625,1.0,0.6291629672050476,0.4576762616634369,0.4576762616634369,1.0,1.0,-3.133814573287964,1.0752675533294678,2.058547019958496,0.3702206611633301,0.905981719493866,0.905981719493866,0.0,227.0951385498047,232.0,55840.6875,0.0,2966.371337890625,1.0,279.4406433105469,283.2079162597656,296.06689453125,299.6265869140625,293.1499938964844,293.1499938964844,279.1499938964844,33542.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900271475315094,1.0,0.0,0.0,3.543484687805176,3.5435073375701904,8.37827144550829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.58984375,0.0,1400.0093994140625,1895.4371337890625,0.0,3406.11474609375,0.8795623779296875,1.0,0.0,3.0,1.0,0.0
18101280,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8737479448318481,0.548216700553894,0.4971615374088287,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8681848049163818,0.5389358401298523,0.5136823058128357,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7671868205070496,0.366576075553894,0.2603090703487396,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7646462321281433,0.3628690242767334,0.3489482998847961,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6438354253768921,0.2137263566255569,0.9897569417953492,284.99365234375,284.95001220703125,299.9181213378906,293.09619140625,298.1290588378906,297.1922912597656,284.99273681640625,1.0,0.6291629672050476,0.4576762616634369,0.4576762616634369,1.0,1.0,-3.133814573287964,1.0752675533294678,2.058547019958496,0.3702206611633301,0.905981719493866,0.905981719493866,0.0,227.0951385498047,232.0,55840.6875,0.0,2966.371337890625,1.0,279.4406433105469,283.2079162597656,296.06689453125,299.6265869140625,293.1499938964844,293.1499938964844,279.1499938964844,33542.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900271475315094,1.0,0.0,0.0,3.543484687805176,3.5435073375701904,8.37827144550829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.58984375,0.0,1400.0093994140625,1895.4371337890625,0.0,3406.11474609375,0.8795623779296875,1.0,0.0,3.0,1.0,0.0
18101340,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8694044351577759,0.5447187423706055,0.4944049417972564,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8665627241134644,0.5406123399734497,0.5155622363090515,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7647251486778259,0.366131067276001,0.2602074742317199,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7622712254524231,0.3625489175319671,0.3489023745059967,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6413788795471191,0.2129436880350113,0.9871944785118104,284.9095764160156,284.95001220703125,299.9349365234375,293.0934143066406,298.1304016113281,297.1885070800781,284.90997314453125,1.0,0.6302056312561035,0.4567956328392029,0.4567956328392029,1.0,1.0,-3.1295080184936523,1.071562886238098,2.0579450130462646,0.3674987852573395,0.8252717852592468,0.8252717852592468,0.0,229.9600067138672,235.0,56223.234375,0.0,2972.767822265625,1.0,279.1593017578125,283.1072082519531,296.1102294921875,299.7645263671875,293.1499938964844,293.1499938964844,279.45001220703125,38871.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907593846321106,1.0,0.0,0.0,3.40411376953125,3.4041359424591064,7.732170388408122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.15283203125,0.0,1296.4656982421875,1895.4371337890625,0.0,3474.260498046875,0.853421151638031,1.0,0.0,3.0,1.0,0.0
18101400,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8694044351577759,0.5447187423706055,0.4944049417972564,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8665627241134644,0.5406123399734497,0.5155622363090515,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7647251486778259,0.366131067276001,0.2602074742317199,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7622712254524231,0.3625489175319671,0.3489023745059967,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6413788795471191,0.2129436880350113,0.9871944785118104,284.9095764160156,284.95001220703125,299.9349365234375,293.0934143066406,298.1304016113281,297.1885070800781,284.90997314453125,1.0,0.6302056312561035,0.4567956328392029,0.4567956328392029,1.0,1.0,-3.1295080184936523,1.071562886238098,2.0579450130462646,0.3674987852573395,0.8252717852592468,0.8252717852592468,0.0,229.9600067138672,235.0,56223.234375,0.0,2972.767822265625,1.0,279.1593017578125,283.1072082519531,296.1102294921875,299.7645263671875,293.1499938964844,293.1499938964844,279.45001220703125,38871.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907593846321106,1.0,0.0,0.0,3.40411376953125,3.4041359424591064,7.732170388408122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.15283203125,0.0,1296.4656982421875,1895.4371337890625,0.0,3474.260498046875,0.853421151638031,1.0,0.0,3.0,1.0,0.0
18101460,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.865946352481842,0.5425600409507751,0.4923106431961059,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8656178712844849,0.5431479215621948,0.5178369283676147,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7629071474075317,0.3664065897464752,0.2603383660316467,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7604981660842896,0.3628369569778442,0.3491182327270508,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6394453644752502,0.2125761210918426,0.985468566417694,284.9947814941406,284.95001220703125,299.9516906738281,293.0908203125,298.1366577148437,297.1924133300781,284.993896484375,1.0,0.6314178705215454,0.4557915031909942,0.4557915031909942,1.0,1.0,-3.128058671951294,1.068726897239685,2.0593318939208984,0.3644881844520569,0.904251217842102,0.904251217842102,0.0,232.4401397705078,238.0,55625.03125,0.0,2983.025390625,1.0,279.44049072265625,283.2097473144531,296.0646057128906,299.6102294921875,293.1499938964844,293.1499938964844,279.1499938964844,33380.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986466526985168,1.0,0.0,0.0,3.5278544425964355,3.527876853942871,8.3045216570099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.71484375,0.0,1382.5328369140625,1895.4371337890625,0.0,3390.965576171875,0.8759757280349731,1.0,0.0,3.0,1.0,0.0
18101520,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.865946352481842,0.5425600409507751,0.4923106431961059,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8656178712844849,0.5431479215621948,0.5178369283676147,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7629071474075317,0.3664065897464752,0.2603383660316467,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7604981660842896,0.3628369569778442,0.3491182327270508,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6394453644752502,0.2125761210918426,0.985468566417694,284.9947814941406,284.95001220703125,299.9516906738281,293.0908203125,298.1366577148437,297.1924133300781,284.993896484375,1.0,0.6314178705215454,0.4557915031909942,0.4557915031909942,1.0,1.0,-3.128058671951294,1.068726897239685,2.0593318939208984,0.3644881844520569,0.904251217842102,0.904251217842102,0.0,232.4401397705078,238.0,55625.03125,0.0,2983.025390625,1.0,279.44049072265625,283.2097473144531,296.0646057128906,299.6102294921875,293.1499938964844,293.1499938964844,279.1499938964844,33380.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986466526985168,1.0,0.0,0.0,3.5278544425964355,3.527876853942871,8.3045216570099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.71484375,0.0,1382.5328369140625,1895.4371337890625,0.0,3390.965576171875,0.8759757280349731,1.0,0.0,3.0,1.0,0.0
18101580,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8617038726806641,0.5391893982887268,0.4896750450134277,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8639723658561707,0.5448517799377441,0.5197589993476868,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7604972124099731,0.3660370111465454,0.2602984607219696,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7581652998924255,0.3625728189945221,0.3491427004337311,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.637132465839386,0.2119092345237732,0.9835354089736938,284.9102783203125,284.95001220703125,299.9683532714844,293.08837890625,298.1381225585937,297.18927001953125,284.9106140136719,1.0,0.6326883435249329,0.4547873735427856,0.4547873735427856,1.0,1.0,-3.124863624572754,1.0651990175247192,2.059664487838745,0.361199289560318,0.8239189386367798,0.8239189386367798,0.0,235.4900054931641,241.0,56034.7890625,0.0,2992.674072265625,1.0,279.159423828125,283.10821533203125,296.1072692871094,299.74969482421875,293.1499938964844,293.1499938964844,279.45001220703125,38774.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063842296600342,1.0,0.0,0.0,3.392077684402466,3.3920998573303223,7.677589337617974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.18603515625,0.0,1283.998291015625,1895.4371337890625,0.0,3463.01806640625,0.8506863713264465,1.0,0.0,3.0,1.0,0.0
18101640,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8617038726806641,0.5391893982887268,0.4896750450134277,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8639723658561707,0.5448517799377441,0.5197589993476868,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7604972124099731,0.3660370111465454,0.2602984607219696,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7581652998924255,0.3625728189945221,0.3491427004337311,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.637132465839386,0.2119092345237732,0.9835354089736938,284.9102783203125,284.95001220703125,299.9683532714844,293.08837890625,298.1381225585937,297.18927001953125,284.9106140136719,1.0,0.6326883435249329,0.4547873735427856,0.4547873735427856,1.0,1.0,-3.124863624572754,1.0651990175247192,2.059664487838745,0.361199289560318,0.8239189386367798,0.8239189386367798,0.0,235.4900054931641,241.0,56034.7890625,0.0,2992.674072265625,1.0,279.159423828125,283.10821533203125,296.1072692871094,299.74969482421875,293.1499938964844,293.1499938964844,279.45001220703125,38774.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063842296600342,1.0,0.0,0.0,3.392077684402466,3.3920998573303223,7.677589337617974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.18603515625,0.0,1283.998291015625,1895.4371337890625,0.0,3463.01806640625,0.8506863713264465,1.0,0.0,3.0,1.0,0.0
18101700,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8597575426101685,0.5381090641021729,0.4884739816188812,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8632616400718689,0.5460749864578247,0.5207567811012268,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.759393572807312,0.3661522269248962,0.2602937817573547,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7570897936820984,0.3626845479011535,0.3491623699665069,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6360391974449158,0.2117177695035934,0.9825251698493958,285.01397705078125,284.95001220703125,299.9766845703125,293.0871887207031,298.14093017578125,297.1908264160156,285.0149841308594,1.0,0.6333144307136536,0.4542852938175201,0.4542852938175201,1.0,1.0,-3.1234169006347656,1.0634971857070925,2.059919595718384,0.3595149219036102,0.8967409729957581,0.8967409729957581,0.0,236.9311370849609,241.0,55326.2734375,0.0,2997.36474609375,1.0,279.3954467773437,283.22613525390625,296.05224609375,299.5440979003906,293.1499938964844,293.1499938964844,279.45001220703125,33872.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000000953674316,1.0,0.0,0.0,3.4475059509277344,3.4475276470184326,7.930551078061399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.75048828125,0.0,1304.29931640625,1895.4371337890625,0.0,3403.58544921875,0.860379695892334,1.0,0.0,3.0,1.0,0.0
18101760,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8583384156227112,0.5371335744857788,0.4876724183559418,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8630006909370422,0.5473966002464294,0.522044837474823,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7587255239486694,0.3663782477378845,0.260476142168045,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7564167976379395,0.3628893792629242,0.3493915796279907,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6352890133857727,0.2116108834743499,0.9821760654449464,284.9947204589844,284.95001220703125,299.9849853515625,293.0860595703125,298.14453125,297.19354248046875,284.9931945800781,1.0,0.6340551972389221,0.4537860155105591,0.4537860155105591,1.0,1.0,-3.124074697494507,1.0626050233840942,2.061469793319702,0.3582581877708435,0.9024621844291688,0.9024621844291688,0.0,238.1221618652344,244.0,55466.44921875,0.0,3005.088134765625,1.0,279.4410095214844,283.2091369628906,296.0602111816406,299.59576416015625,293.1499938964844,293.1499938964844,279.1499938964844,33237.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976051211357117,1.0,0.0,0.0,3.519682168960572,3.519704341888428,8.266090958386485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.3330078125,0.0,1373.025390625,1895.4371337890625,0.0,3381.250244140625,0.8738232254981995,1.0,0.0,3.0,1.0,0.0
