time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101820,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8543080687522888,0.5338783860206604,0.4851457178592682,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8614252209663391,0.5490980744361877,0.5239724516868591,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7564581036567688,0.3660836517810821,0.2604898810386657,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7541922330856323,0.3626473248004913,0.3494419753551483,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6331121921539307,0.2109972536563873,0.9805070161819458,284.91064453125,284.95001220703125,300.0015563964844,293.0838317871094,298.14605712890625,297.190673828125,284.9109802246094,1.0,0.6354347467422485,0.4527874886989593,0.4527874886989593,1.0,1.0,-3.121431589126587,1.0592421293258667,2.0621893405914307,0.3556461930274963,0.8225087523460388,0.8225087523460388,0.0,241.26307678222656,247.0,55877.421875,0.0,3016.331787109375,1.0,279.1595153808594,283.1085205078125,296.1033630371094,299.7358703613281,293.1499938964844,293.1499938964844,279.45001220703125,38740.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055055379867554,1.0,0.0,0.0,3.3824074268341064,3.382429599761963,7.633876748514012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.767578125,0.0,1274.338623046875,1895.4371337890625,0.0,3454.84765625,0.8485276103019714,1.0,0.0,3.0,1.0,0.0
18101880,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8543080687522888,0.5338783860206604,0.4851457178592682,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8614252209663391,0.5490980744361877,0.5239724516868591,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7564581036567688,0.3660836517810821,0.2604898810386657,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7541922330856323,0.3626473248004913,0.3494419753551483,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6331121921539307,0.2109972536563873,0.9805070161819458,284.91064453125,284.95001220703125,300.0015563964844,293.0838317871094,298.14605712890625,297.190673828125,284.9109802246094,1.0,0.6354347467422485,0.4527874886989593,0.4527874886989593,1.0,1.0,-3.121431589126587,1.0592421293258667,2.0621893405914307,0.3556461930274963,0.8225087523460388,0.8225087523460388,0.0,241.26307678222656,247.0,55877.421875,0.0,3016.331787109375,1.0,279.1595153808594,283.1085205078125,296.1033630371094,299.7358703613281,293.1499938964844,293.1499938964844,279.45001220703125,38740.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055055379867554,1.0,0.0,0.0,3.3824074268341064,3.382429599761963,7.633876748514012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.767578125,0.0,1274.338623046875,1895.4371337890625,0.0,3454.84765625,0.8485276103019714,1.0,0.0,3.0,1.0,0.0
18101940,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8511500358581543,0.5319145321846008,0.4832378923892975,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8605359792709351,0.5516373515129089,0.5262598395347595,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7548409700393677,0.3665052652359009,0.2607260048389435,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.752556562423706,0.3629794120788574,0.3497108221054077,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6313951015472412,0.2107395231723785,0.9793535470962524,284.9940795898437,284.95001220703125,300.01806640625,293.0816650390625,298.15240478515625,297.1950378417969,284.9931640625,1.0,0.6368815898895264,0.4517889320850372,0.4517889320850372,1.0,1.0,-3.121102333068848,1.056738257408142,2.064364194869995,0.3537118136882782,0.9002590179443359,0.9002590179443359,0.0,243.9547119140625,250.0,55315.4375,0.0,3030.0,1.0,279.4403076171875,283.2089233398437,296.0569152832031,299.5831298828125,293.1499938964844,293.1499938964844,279.75,33330.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896842360496521,1.0,0.0,0.0,3.5089645385742188,3.508986711502075,8.215826028390438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.5498046875,0.0,1362.6434326171875,1895.4371337890625,0.0,3374.132568359375,0.8716477751731873,1.0,0.0,3.0,1.0,0.0
18102000,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8511500358581543,0.5319145321846008,0.4832378923892975,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8605359792709351,0.5516373515129089,0.5262598395347595,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7548409700393677,0.3665052652359009,0.2607260048389435,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.752556562423706,0.3629794120788574,0.3497108221054077,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6313951015472412,0.2107395231723785,0.9793535470962524,284.9940795898437,284.95001220703125,300.01806640625,293.0816650390625,298.15240478515625,297.1950378417969,284.9931640625,1.0,0.6368815898895264,0.4517889320850372,0.4517889320850372,1.0,1.0,-3.121102333068848,1.056738257408142,2.064364194869995,0.3537118136882782,0.9002590179443359,0.9002590179443359,0.0,243.9547119140625,250.0,55315.4375,0.0,3030.0,1.0,279.4403076171875,283.2089233398437,296.0569152832031,299.5831298828125,293.1499938964844,293.1499938964844,279.75,33330.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896842360496521,1.0,0.0,0.0,3.5089645385742188,3.508986711502075,8.215826028390438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.5498046875,0.0,1362.6434326171875,1895.4371337890625,0.0,3374.132568359375,0.8716477751731873,1.0,0.0,3.0,1.0,0.0
18102060,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.848558247089386,0.5302424430847168,0.4817893207073211,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8601358532905579,0.5544353723526001,0.5289283990859985,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7537569403648376,0.367233008146286,0.2612570822238922,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7513974905014038,0.3635552823543548,0.3502998650074005,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.6301323175430298,0.2107031047344207,0.9794238209724426,285.0572814941406,284.95001220703125,300.0345764160156,293.0795593261719,298.16021728515625,297.2015075683594,285.0541687011719,1.0,0.6386005282402039,0.4508011043071747,0.4508011043071747,1.0,1.0,-3.1239993572235107,1.0554766654968262,2.068522453308105,0.3524755239486694,1.0,1.0,0.0,246.4569396972656,238.0,54982.88671875,0.0,3049.400390625,1.0,279.7422180175781,283.28863525390625,296.0612487792969,299.5516052246094,293.1499938964844,293.1499938964844,279.45001220703125,30990.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905885219573975,1.0,0.0,0.0,3.710364818572998,3.710388660430908,9.186002216665656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.20703125,0.0,1563.2684326171875,1895.4371337890625,0.0,3315.7109375,0.9149481058120728,1.0,0.0,3.0,1.0,0.0
18102120,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.848558247089386,0.5302424430847168,0.4817893207073211,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8601358532905579,0.5544353723526001,0.5289283990859985,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7537569403648376,0.367233008146286,0.2612570822238922,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7513974905014038,0.3635552823543548,0.3502998650074005,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.6301323175430298,0.2107031047344207,0.9794238209724426,285.0572814941406,284.95001220703125,300.0345764160156,293.0795593261719,298.16021728515625,297.2015075683594,285.0541687011719,1.0,0.6386005282402039,0.4508011043071747,0.4508011043071747,1.0,1.0,-3.1239993572235107,1.0554766654968262,2.068522453308105,0.3524755239486694,1.0,1.0,0.0,246.4569396972656,238.0,54982.88671875,0.0,3049.400390625,1.0,279.7422180175781,283.28863525390625,296.0612487792969,299.5516052246094,293.1499938964844,293.1499938964844,279.45001220703125,30990.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905885219573975,1.0,0.0,0.0,3.710364818572998,3.710388660430908,9.186002216665656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.20703125,0.0,1563.2684326171875,1895.4371337890625,0.0,3315.7109375,0.9149481058120728,1.0,0.0,3.0,1.0,0.0
18102180,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8488005995750427,0.5285376906394958,0.4806472361087799,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8616420030593872,0.5552927255630493,0.5300074815750122,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7546500563621521,0.3671577274799347,0.2613594532012939,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7522456049919128,0.363458514213562,0.3503845036029815,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.630638599395752,0.2104546427726745,0.978742778301239,284.89141845703125,284.95001220703125,300.0431213378906,293.0784912109375,298.1607971191406,297.1997985839844,284.8853454589844,1.0,0.6375868320465088,0.4502874314785003,0.4502874314785003,1.0,1.0,-3.123340845108032,1.0539848804473877,2.0693559646606445,0.3515022695064544,0.9074083566665648,0.9074083566665648,0.0,245.26123046875,238.0,56131.03515625,0.0,3041.647705078125,1.0,279.49322509765625,283.1036376953125,296.1280517578125,299.79901123046875,293.1499938964844,293.1499938964844,279.45001220703125,34875.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993797898292542,1.0,0.0,0.0,3.72815203666687,3.7281765937805176,9.274286867366754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.986328125,0.0,1613.27392578125,1895.4371337890625,0.0,3397.802490234375,0.9201068878173828,1.0,0.0,3.0,1.0,0.0
18102240,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8492357730865479,0.5266802906990051,0.4789478778839111,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8633610010147095,0.5558145642280579,0.5304752588272095,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7556966543197632,0.3668535947799682,0.261132001876831,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.753279447555542,0.363152265548706,0.3500758409500122,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.631273627281189,0.210061714053154,0.9768642783164978,284.8837890625,284.95001220703125,300.051025390625,293.0774841308594,298.1595153808594,297.1956481933594,284.8847961425781,1.0,0.6358715295791626,0.4498132765293121,0.4498132765293121,1.0,1.0,-3.1189615726470947,1.0511785745620728,2.0677831172943115,0.3497875332832336,0.8800203204154968,0.8800203204154968,0.0,243.2324066162109,226.0,55895.109375,0.0,3021.708984375,1.0,279.45770263671875,283.1019592285156,296.117431640625,299.7505798339844,293.1499938964844,293.1499938964844,279.75,37719.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030858278274536,1.0,0.0,0.0,3.6643571853637695,3.664381504058838,8.959605111158453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.87255859375,0.0,1562.118896484375,1895.4371337890625,0.0,3432.331787109375,0.9092825055122375,1.0,0.0,3.0,1.0,0.0
18102300,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8507239818572998,0.525549054145813,0.4774304330348968,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8661642670631409,0.5568861365318298,0.5310787558555603,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7576490044593811,0.3669632375240326,0.2609495818614959,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7551857233047485,0.3631776869297027,0.3497924208641052,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6325631737709045,0.2098499834537506,0.9748178720474244,285.0068359375,284.95001220703125,300.0592346191406,293.07647705078125,298.1612243652344,297.1958312988281,285.0098876953125,1.0,0.6335617303848267,0.4493193626403808,0.4493193626403808,1.0,1.0,-3.1148364543914795,1.0484495162963867,2.0663869380950928,0.3477629721164703,0.959908962249756,0.959908962249756,0.0,239.985092163086,226.0,54965.390625,0.0,2995.882568359375,1.0,279.7024841308594,283.242919921875,296.05419921875,299.52789306640625,293.1499938964844,293.1499938964844,279.75,34073.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975639343261719,1.0,0.0,0.0,3.702510356903076,3.702534675598145,9.14715144517686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.0693359375,0.0,1577.754638671875,1895.4371337890625,0.0,3380.8662109375,0.9173402786254884,1.0,0.0,3.0,1.0,0.0
18102360,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8535515069961548,0.5247440338134766,0.476487398147583,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8702713251113892,0.5582150220870972,0.532092273235321,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7607658505439758,0.3673241436481476,0.2610220611095428,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.758197009563446,0.3634088337421417,0.3497828543186188,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6347342729568481,0.2097935974597931,0.9735254049301147,284.9996337890625,284.95001220703125,300.0674743652344,293.075439453125,298.1648254394531,297.1986694335937,284.998046875,1.0,0.6309926509857178,0.4488606750965118,0.4488606750965118,1.0,1.0,-3.113439083099365,1.046854853630066,2.0665841102600098,0.3461150228977203,0.9740237593650818,0.9740237593650818,0.0,235.64273071289065,214.0,55058.7265625,0.0,2969.93115234375,1.0,279.7431640625,283.23486328125,296.0560302734375,299.5704345703125,293.1499938964844,293.1499938964844,279.45001220703125,33299.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954731225967407,1.0,0.0,0.0,3.770786285400391,3.770811080932617,9.487617376180424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.0205078125,0.0,1650.873779296875,1895.4371337890625,0.0,3361.3515625,0.9304032325744628,1.0,0.0,3.0,1.0,0.0
18102420,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8595089912414551,0.5216874480247498,0.4737444519996643,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8790455460548401,0.5598194003105164,0.5334956049919128,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7674740552902222,0.3672685325145721,0.2608628571033478,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7647109031677246,0.3631817400455475,0.3493883311748504,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6394803524017334,0.2092875391244888,0.9700731635093688,284.8819885253906,284.95001220703125,300.0838928222656,293.0733337402344,298.1658630371094,297.1953125,284.8843688964844,1.0,0.6249961853027344,0.4479433000087738,0.4479433000087738,1.0,1.0,-3.107019424438477,1.0422701835632324,2.064749240875244,0.3424502611160278,0.8618958592414856,0.8618958592414856,0.0,226.2800750732422,202.0,55562.078125,0.0,2907.081787109375,1.0,279.45684814453125,283.1048278808594,296.09698486328125,299.7115173339844,293.1499938964844,293.1499938964844,279.75,39510.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041640162467957,1.0,0.0,0.0,3.6371548175811768,3.637179374694824,8.827076385387045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.11474609375,0.0,1545.100341796875,1895.4371337890625,0.0,3442.367431640625,0.9051905274391174,1.0,0.0,3.0,1.0,0.0
18102480,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8595089912414551,0.5216874480247498,0.4737444519996643,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8790455460548401,0.5598194003105164,0.5334956049919128,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7674740552902222,0.3672685325145721,0.2608628571033478,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7647109031677246,0.3631817400455475,0.3493883311748504,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6394803524017334,0.2092875391244888,0.9700731635093688,284.8819885253906,284.95001220703125,300.0838928222656,293.0733337402344,298.1658630371094,297.1953125,284.8843688964844,1.0,0.6249961853027344,0.4479433000087738,0.4479433000087738,1.0,1.0,-3.107019424438477,1.0422701835632324,2.064749240875244,0.3424502611160278,0.8618958592414856,0.8618958592414856,0.0,226.2800750732422,202.0,55562.078125,0.0,2907.081787109375,1.0,279.45684814453125,283.1048278808594,296.09698486328125,299.7115173339844,293.1499938964844,293.1499938964844,279.75,39510.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041640162467957,1.0,0.0,0.0,3.6371548175811768,3.637179374694824,8.827076385387045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.11474609375,0.0,1545.100341796875,1895.4371337890625,0.0,3442.367431640625,0.9051905274391174,1.0,0.0,3.0,1.0,0.0
18102540,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.86805260181427,0.5202144384384155,0.4716401398181915,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8904147148132324,0.5625203251838684,0.5352925658226013,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7764866948127747,0.3681623339653015,0.2609626650810241,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7734298706054688,0.363710880279541,0.3492316603660583,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6459725499153137,0.2092643082141876,0.9671897292137146,285.0022888183594,284.95001220703125,300.1003112792969,293.0712280273437,298.1732177734375,297.20135498046875,285.0013732910156,1.0,0.61842280626297,0.4470259249210357,0.4470259249210357,1.0,1.0,-3.103105306625366,1.038626790046692,2.0644783973693848,0.3393709659576416,0.9601222276687622,0.9601222276687622,0.0,215.2966766357422,190.0,54753.15234375,0.0,2840.97607421875,1.0,279.74224853515625,283.24053955078125,296.04278564453125,299.535400390625,293.1499938964844,293.1499938964844,279.45001220703125,33643.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944877982139587,1.0,0.0,0.0,3.7417593002319336,3.741783857345581,9.342110729448904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.8662109375,0.0,1619.59375,1895.4371337890625,0.0,3352.150390625,0.9243048429489136,1.0,0.0,3.0,1.0,0.0
18102600,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.86805260181427,0.5202144384384155,0.4716401398181915,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8904147148132324,0.5625203251838684,0.5352925658226013,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7764866948127747,0.3681623339653015,0.2609626650810241,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7734298706054688,0.363710880279541,0.3492316603660583,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6459725499153137,0.2092643082141876,0.9671897292137146,285.0022888183594,284.95001220703125,300.1003112792969,293.0712280273437,298.1732177734375,297.20135498046875,285.0013732910156,1.0,0.61842280626297,0.4470259249210357,0.4470259249210357,1.0,1.0,-3.103105306625366,1.038626790046692,2.0644783973693848,0.3393709659576416,0.9601222276687622,0.9601222276687622,0.0,215.2966766357422,190.0,54753.15234375,0.0,2840.97607421875,1.0,279.74224853515625,283.24053955078125,296.04278564453125,299.535400390625,293.1499938964844,293.1499938964844,279.45001220703125,33643.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944877982139587,1.0,0.0,0.0,3.7417593002319336,3.741783857345581,9.342110729448904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.8662109375,0.0,1619.59375,1895.4371337890625,0.0,3352.150390625,0.9243048429489136,1.0,0.0,3.0,1.0,0.0
18102660,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8773924112319946,0.5174463391304016,0.4690947234630584,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9027225971221924,0.5642940998077393,0.5367940068244934,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.786414623260498,0.3684288561344147,0.2609812915325165,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7830528020858765,0.3636732399463653,0.3489514887332916,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6533272862434387,0.2089573591947555,0.9643123745918274,284.8917541503906,284.95001220703125,300.11669921875,293.06903076171875,298.1754150390625,297.1995544433594,284.8939208984375,1.0,0.6115431785583496,0.4462071359157562,0.4462071359157562,1.0,1.0,-3.098084211349488,1.0347472429275513,2.0633370876312256,0.3367905914783478,0.8575593829154968,0.8575593829154968,0.0,204.182861328125,178.0,55262.65625,0.0,2772.121826171875,1.0,279.4570617675781,283.1161193847656,296.0893249511719,299.6830139160156,293.1499938964844,293.1499938964844,279.75,39444.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025402069091796,1.0,0.0,0.0,3.60711669921875,3.6071410179138175,8.68187839841994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.6533203125,0.0,1511.44873046875,1895.4371337890625,0.0,3427.251220703125,0.8985786437988281,1.0,0.0,3.0,1.0,0.0
18102720,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8773924112319946,0.5174463391304016,0.4690947234630584,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9027225971221924,0.5642940998077393,0.5367940068244934,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.786414623260498,0.3684288561344147,0.2609812915325165,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7830528020858765,0.3636732399463653,0.3489514887332916,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6533272862434387,0.2089573591947555,0.9643123745918274,284.8917541503906,284.95001220703125,300.11669921875,293.06903076171875,298.1754150390625,297.1995544433594,284.8939208984375,1.0,0.6115431785583496,0.4462071359157562,0.4462071359157562,1.0,1.0,-3.098084211349488,1.0347472429275513,2.0633370876312256,0.3367905914783478,0.8575593829154968,0.8575593829154968,0.0,204.182861328125,178.0,55262.65625,0.0,2772.121826171875,1.0,279.4570617675781,283.1161193847656,296.0893249511719,299.6830139160156,293.1499938964844,293.1499938964844,279.75,39444.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025402069091796,1.0,0.0,0.0,3.60711669921875,3.6071410179138175,8.68187839841994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.6533203125,0.0,1511.44873046875,1895.4371337890625,0.0,3427.251220703125,0.8985786437988281,1.0,0.0,3.0,1.0,0.0
18102780,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8892005085945129,0.5161274075508118,0.4671237766742706,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9184320569038392,0.5670678019523621,0.5386468768119812,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.798470139503479,0.3695484101772308,0.2612304091453552,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.794731080532074,0.3643103539943695,0.3488804697990417,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.662491500377655,0.2090701162815094,0.961941421031952,285.0065002441406,284.95001220703125,300.13311767578125,293.0667419433594,298.1833190917969,297.20611572265625,285.0054931640625,1.0,0.604499101638794,0.4453883469104767,0.4453883469104767,1.0,1.0,-3.095297574996948,1.031728744506836,2.0635690689086914,0.33454629778862,0.9564051032066344,0.9564051032066344,0.0,192.31594848632807,166.0,54516.32421875,0.0,2703.924560546875,1.0,279.7420654296875,283.245849609375,296.0382995605469,299.5149841308594,293.1499938964844,293.1499938964844,279.45001220703125,33471.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929192423820496,1.0,0.0,0.0,3.719913482666016,3.719937562942505,9.233342552761314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.4189453125,0.0,1593.072265625,1895.4371337890625,0.0,3337.4970703125,0.9192674160003662,1.0,0.0,3.0,1.0,0.0
18102840,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8892005085945129,0.5161274075508118,0.4671237766742706,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9184320569038392,0.5670678019523621,0.5386468768119812,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.798470139503479,0.3695484101772308,0.2612304091453552,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.794731080532074,0.3643103539943695,0.3488804697990417,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.662491500377655,0.2090701162815094,0.961941421031952,285.0065002441406,284.95001220703125,300.13311767578125,293.0667419433594,298.1833190917969,297.20611572265625,285.0054931640625,1.0,0.604499101638794,0.4453883469104767,0.4453883469104767,1.0,1.0,-3.095297574996948,1.031728744506836,2.0635690689086914,0.33454629778862,0.9564051032066344,0.9564051032066344,0.0,192.31594848632807,166.0,54516.32421875,0.0,2703.924560546875,1.0,279.7420654296875,283.245849609375,296.0382995605469,299.5149841308594,293.1499938964844,293.1499938964844,279.45001220703125,33471.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929192423820496,1.0,0.0,0.0,3.719913482666016,3.719937562942505,9.233342552761314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.4189453125,0.0,1593.072265625,1895.4371337890625,0.0,3337.4970703125,0.9192674160003662,1.0,0.0,3.0,1.0,0.0
18102900,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8957242965698242,0.5149034857749939,0.4661489427089691,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9274466037750244,0.5680583119392395,0.5396025776863098,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8050777912139893,0.369841992855072,0.2614065110683441,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8011469841003418,0.3643980622291565,0.3488987982273102,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6676790118217468,0.2090196460485458,0.9610660076141356,284.8719177246094,284.95001220703125,300.1413269042969,293.0655517578125,298.1850891113281,297.2062072753906,284.8681030273437,1.0,0.6009954810142517,0.4449789226055145,0.4449789226055145,1.0,1.0,-3.0944619178771973,1.0304088592529297,2.064053058624268,0.3337763845920563,0.86423659324646,0.86423659324646,0.0,186.37245178222656,166.0,55397.578125,0.0,2670.902099609375,1.0,279.4960632324219,283.09326171875,296.0968017578125,299.7327880859375,293.1499938964844,293.1499938964844,279.45001220703125,37639.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992271423339844,1.0,0.0,0.0,3.688153505325317,3.688178062438965,9.076350693248968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.7451171875,0.0,1588.4256591796875,1895.4371337890625,0.0,3396.37890625,0.9127092361450196,1.0,0.0,3.0,1.0,0.0
18102960,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.901742458343506,0.5134918093681335,0.464677482843399,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9360171556472778,0.568863570690155,0.5401564240455627,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8111449480056763,0.3699878454208374,0.2613583207130432,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8071687817573547,0.3643387258052826,0.3486492335796356,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6726033687591553,0.2088604122400283,0.959440052509308,284.89459228515625,284.95001220703125,300.1495361328125,293.0643310546875,298.1854858398437,297.20428466796875,284.8967590332031,1.0,0.5973435044288635,0.444576621055603,0.444576621055603,1.0,1.0,-3.0910489559173584,1.0281198024749756,2.062929153442383,0.3326511979103088,0.855416476726532,0.855416476726532,0.0,180.7716827392578,154.0,55047.12890625,0.0,2634.69140625,1.0,279.4573974609375,283.1199951171875,296.0857238769531,299.6658630371094,293.1499938964844,293.1499938964844,279.75,39322.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012027382850648,1.0,0.0,0.0,3.589665651321411,3.5896894931793213,8.598075851296016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.39111328125,0.0,1491.5206298828125,1895.4371337890625,0.0,3414.793212890625,0.8946056962013245,1.0,0.0,3.0,1.0,0.0
18103020,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.918234884738922,0.5122715830802917,0.4627921879291534,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.956137239933014,0.5716401934623718,0.5420061349868774,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8253389000892639,0.3712565302848816,0.2617092430591583,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8211639523506165,0.365017294883728,0.3486127853393554,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6849592328071594,0.2090422362089157,0.9573620557785034,285.0068359375,284.95001220703125,300.1659851074219,293.0617980957031,298.1932983398437,297.2107238769531,285.0057983398437,1.0,0.5901215076446533,0.4437719881534576,0.4437719881534576,1.0,1.0,-3.0888783931732178,1.0253520011901855,2.063526153564453,0.3306992352008819,0.9535488486289978,0.9535488486289978,0.0,168.6925048828125,142.0,54331.55078125,0.0,2566.8349609375,1.0,279.7419738769531,283.24688720703125,296.03436279296875,299.4994812011719,293.1499938964844,293.1499938964844,279.45001220703125,33387.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917948603630066,1.0,0.0,0.0,3.70615029335022,3.706174373626709,9.16514466098306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.7587890625,0.0,1576.6942138671875,1895.4371337890625,0.0,3326.989013671875,0.9161033630371094,1.0,0.0,3.0,1.0,0.0
18103080,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.918234884738922,0.5122715830802917,0.4627921879291534,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.956137239933014,0.5716401934623718,0.5420061349868774,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8253389000892639,0.3712565302848816,0.2617092430591583,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8211639523506165,0.365017294883728,0.3486127853393554,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6849592328071594,0.2090422362089157,0.9573620557785034,285.0068359375,284.95001220703125,300.1659851074219,293.0617980957031,298.1932983398437,297.2107238769531,285.0057983398437,1.0,0.5901215076446533,0.4437719881534576,0.4437719881534576,1.0,1.0,-3.0888783931732178,1.0253520011901855,2.063526153564453,0.3306992352008819,0.9535488486289978,0.9535488486289978,0.0,168.6925048828125,142.0,54331.55078125,0.0,2566.8349609375,1.0,279.7419738769531,283.24688720703125,296.03436279296875,299.4994812011719,293.1499938964844,293.1499938964844,279.45001220703125,33387.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917948603630066,1.0,0.0,0.0,3.70615029335022,3.706174373626709,9.16514466098306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.7587890625,0.0,1576.6942138671875,1895.4371337890625,0.0,3326.989013671875,0.9161033630371094,1.0,0.0,3.0,1.0,0.0
18103140,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.937001645565033,0.5097509026527405,0.4604391753673553,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9755173921585084,0.5734306573867798,0.5435070395469666,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8404267430305481,0.3718395531177521,0.2619332373142242,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8357679843902588,0.3650817573070526,0.3484117686748504,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6984670758247375,0.2088904976844787,0.9551097750663756,284.8957824707031,284.95001220703125,300.1824645996094,293.0591125488281,298.1953430175781,297.2086486816406,284.8978576660156,1.0,0.5828383564949036,0.4429673552513122,0.4429673552513122,1.0,1.0,-3.08518123626709,1.0220361948013306,2.063145160675049,0.3280965983867645,0.853570818901062,0.853570818901062,0.0,157.04104614257812,130.0,54868.94921875,0.0,2498.414306640625,1.0,279.4573059082031,283.1216735839844,296.08123779296875,299.6500549316406,293.1499938964844,293.1499938964844,279.75,39269.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002451300621033,1.0,0.0,0.0,3.5765271186828613,3.5765509605407715,8.535251367902674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.6982421875,0.0,1476.9202880859375,1895.4371337890625,0.0,3405.86962890625,0.8916806578636169,1.0,0.0,3.0,1.0,0.0
18103200,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.937001645565033,0.5097509026527405,0.4604391753673553,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9755173921585084,0.5734306573867798,0.5435070395469666,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8404267430305481,0.3718395531177521,0.2619332373142242,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8357679843902588,0.3650817573070526,0.3484117686748504,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6984670758247375,0.2088904976844787,0.9551097750663756,284.8957824707031,284.95001220703125,300.1824645996094,293.0591125488281,298.1953430175781,297.2086486816406,284.8978576660156,1.0,0.5828383564949036,0.4429673552513122,0.4429673552513122,1.0,1.0,-3.08518123626709,1.0220361948013306,2.063145160675049,0.3280965983867645,0.853570818901062,0.853570818901062,0.0,157.04104614257812,130.0,54868.94921875,0.0,2498.414306640625,1.0,279.4573059082031,283.1216735839844,296.08123779296875,299.6500549316406,293.1499938964844,293.1499938964844,279.75,39269.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002451300621033,1.0,0.0,0.0,3.5765271186828613,3.5765509605407715,8.535251367902674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.6982421875,0.0,1476.9202880859375,1895.4371337890625,0.0,3405.86962890625,0.8916806578636169,1.0,0.0,3.0,1.0,0.0
18103260,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9594659805297852,0.5086327791213989,0.4586481153964996,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.995182454586029,0.5762073397636414,0.5453553795814514,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.85948646068573,0.3732513189315796,0.2623839378356933,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.854038417339325,0.365795373916626,0.3484078049659729,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.714643657207489,0.2091240584850311,0.9532652497291564,285.006591796875,284.95001220703125,300.1989440917969,293.05621337890625,298.2032775878906,297.2149658203125,285.0055236816406,1.0,0.5755169987678528,0.4422137439250946,0.4422137439250946,1.0,1.0,-3.0835604667663574,1.01966392993927,2.063896417617798,0.3254655599594116,0.9508618116378784,0.9508618116378784,0.0,144.89837646484375,133.0,54172.26171875,0.0,2431.47802734375,1.0,279.74188232421875,283.2470092773437,296.0292358398437,299.4843444824219,293.1499938964844,293.1499938964844,279.45001220703125,33344.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890921413898468,1.0,0.0,0.0,3.695068359375,3.69509220123291,9.110416385738064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.9033203125,0.0,1563.7777099609375,1895.4371337890625,0.0,3318.8232421875,0.9135730266571044,1.0,0.0,3.0,1.0,0.0
18103320,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9594659805297852,0.5086327791213989,0.4586481153964996,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.995182454586029,0.5762073397636414,0.5453553795814514,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.85948646068573,0.3732513189315796,0.2623839378356933,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.854038417339325,0.365795373916626,0.3484078049659729,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.714643657207489,0.2091240584850311,0.9532652497291564,285.006591796875,284.95001220703125,300.1989440917969,293.05621337890625,298.2032775878906,297.2149658203125,285.0055236816406,1.0,0.5755169987678528,0.4422137439250946,0.4422137439250946,1.0,1.0,-3.0835604667663574,1.01966392993927,2.063896417617798,0.3254655599594116,0.9508618116378784,0.9508618116378784,0.0,144.89837646484375,133.0,54172.26171875,0.0,2431.47802734375,1.0,279.74188232421875,283.2470092773437,296.0292358398437,299.4843444824219,293.1499938964844,293.1499938964844,279.45001220703125,33344.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890921413898468,1.0,0.0,0.0,3.695068359375,3.69509220123291,9.110416385738064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.9033203125,0.0,1563.7777099609375,1895.4371337890625,0.0,3318.8232421875,0.9135730266571044,1.0,0.0,3.0,1.0,0.0
18103380,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.965855836868286,0.5072120428085327,0.4576391279697418,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.5774019360542297,0.5442593693733215,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8660760521888733,0.3737122416496277,0.2627782225608825,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8602140545845032,0.3658903837203979,0.3485666513442993,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7195608019828796,0.2090908735990524,0.9530559182167052,284.8675231933594,284.95001220703125,300.2088623046875,293.05438232421875,298.2049865722656,297.2143859863281,284.86822509765625,1.0,0.5733721256256104,0.4417615532875061,0.4417615532875061,1.0,1.0,-3.0814459323883057,1.0177884101867676,2.063657522201538,0.3239519000053406,0.850615382194519,0.850615382194519,0.0,141.3144989013672,133.0,54929.30859375,0.0,2408.677978515625,1.0,279.4820556640625,283.09442138671875,296.0896301269531,299.6918029785156,293.1499938964844,293.1499938964844,279.45001220703125,38860.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982983827590942,1.0,0.0,0.0,3.633532524108887,3.633556842803955,8.809502105577849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.5185546875,0.0,1536.233642578125,1895.4371337890625,0.0,3387.71728515625,0.9017500281333924,1.0,0.0,3.0,1.0,0.0
18103440,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9584546685218812,0.5061328411102295,0.4567951261997223,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9963966608047484,0.5785048007965088,0.5474776029586792,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8604671955108643,0.3738872110843658,0.263018250465393,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.854536771774292,0.3658150434494018,0.3486677706241607,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7148885726928711,0.2089435160160064,0.9532647132873536,284.89312744140625,284.95001220703125,300.2154846191406,293.0531311035156,298.2049255371094,297.2137451171875,284.89263916015625,1.0,0.5713189244270325,0.4414601027965545,0.4414601027965545,1.0,1.0,-3.05637001991272,1.0072015523910522,2.049168348312378,0.3235763013362884,0.8490584492683411,0.8490584492683411,0.0,143.8635711669922,136.0,54516.01171875,0.0,2397.677734375,1.0,279.4573974609375,283.11834716796875,296.075439453125,299.6325378417969,293.1499938964844,293.1499938964844,279.75,39388.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994320631027222,1.0,0.0,0.0,3.562859296798706,3.562883138656616,8.470141210636939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.8662109375,0.0,1463.1119384765625,1895.4371337890625,0.0,3398.289794921875,0.8886405825614929,1.0,0.0,3.0,1.0,0.0
18103500,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9674599170684814,0.5055222511291504,0.4556976854801178,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9990000128746032,0.5803428292274475,0.5395309329032898,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8691893219947815,0.3745787143707275,0.2631744742393493,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.86283278465271,0.3661219775676727,0.3485569953918457,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7214289903640747,0.2090358436107635,0.9521121978759766,285.01580810546875,284.95001220703125,300.2237854003906,293.0514831542969,298.21142578125,297.2194519042969,285.01776123046875,1.0,0.5712649822235107,0.4410832822322845,0.4410832822322845,1.0,1.0,-3.072760343551636,1.0129026174545288,2.0598576068878174,0.3206139206886291,0.9319697618484496,0.9319697618484496,0.0,139.49378967285156,136.0,53825.1328125,0.0,2382.9599609375,1.0,279.699462890625,283.2571105957031,296.0145874023437,299.41455078125,293.1499938964844,293.1499938964844,279.75,34255.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925488591194153,1.0,0.0,0.0,3.609602928161621,3.609626293182373,8.693850190866215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.50244140625,0.0,1475.77587890625,1895.4371337890625,0.0,3334.0361328125,0.8968654870986938,1.0,0.0,3.0,1.0,0.0
18103560,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9682291746139526,0.5050395727157593,0.4552460312843323,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.582455575466156,0.5377023220062256,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8707577586174011,0.3753756582736969,0.2636949419975281,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8640731573104858,0.3665134310722351,0.3488830327987671,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7223029732704163,0.209183782339096,0.952563464641571,285.0042419433594,284.95001220703125,300.2320556640625,293.0497741699219,298.2177734375,297.2261657714844,285.002685546875,1.0,0.5708191990852356,0.4407391846179962,0.4407391846179962,1.0,1.0,-3.071574687957764,1.0116384029388428,2.059936285018921,0.3194341957569122,0.9450069069862366,0.9450069069862366,0.0,138.90975952148438,139.0,53921.890625,0.0,2377.708984375,1.0,279.74249267578125,283.24615478515625,296.0209350585937,299.46148681640625,293.1499938964844,293.1499938964844,279.45001220703125,33329.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897943496704102,1.0,0.0,0.0,3.6802163124084473,3.680240154266357,9.037326549332648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.29296875,0.0,1546.89892578125,1895.4371337890625,0.0,3308.284423828125,0.9100030064582824,1.0,0.0,3.0,1.0,0.0
18103620,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9666605591773988,0.5026265382766724,0.4534173905849457,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.5855199098587036,0.5381668210029602,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8712508678436279,0.376116394996643,0.2643674612045288,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.864011287689209,0.3665447235107422,0.3491091430187225,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7220902442932129,0.2090314477682113,0.952488124370575,284.8995056152344,284.95001220703125,300.24871826171875,293.0461730957031,298.2234802246094,297.22906494140625,284.9016418457031,1.0,0.570874035358429,0.4400509595870971,0.4400509595870971,1.0,1.0,-3.0709240436553955,1.009719729423523,2.061204433441162,0.3179610073566437,0.8491928577423096,0.8491928577423096,0.0,139.03245544433594,142.0,54472.4921875,0.0,2377.15673828125,1.0,279.4575500488281,283.1268310546875,296.06793212890625,299.610595703125,293.1499938964844,293.1499938964844,279.75,39207.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981848359107971,1.0,0.0,0.0,3.546046018600464,3.546069622039795,8.390388188672659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.33984375,0.0,1443.87939453125,1895.4371337890625,0.0,3386.658447265625,0.8849692940711975,1.0,0.0,3.0,1.0,0.0
