time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103680,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9666605591773988,0.5026265382766724,0.4534173905849457,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.5855199098587036,0.5381668210029602,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8712508678436279,0.376116394996643,0.2643674612045288,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.864011287689209,0.3665447235107422,0.3491091430187225,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7220902442932129,0.2090314477682113,0.952488124370575,284.8995056152344,284.95001220703125,300.24871826171875,293.0461730957031,298.2234802246094,297.22906494140625,284.9016418457031,1.0,0.570874035358429,0.4400509595870971,0.4400509595870971,1.0,1.0,-3.0709240436553955,1.009719729423523,2.061204433441162,0.3179610073566437,0.8491928577423096,0.8491928577423096,0.0,139.03245544433594,142.0,54472.4921875,0.0,2377.15673828125,1.0,279.4575500488281,283.1268310546875,296.06793212890625,299.610595703125,293.1499938964844,293.1499938964844,279.75,39207.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981848359107971,1.0,0.0,0.0,3.546046018600464,3.546069622039795,8.390388188672659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.33984375,0.0,1443.87939453125,1895.4371337890625,0.0,3386.658447265625,0.8849692940711975,1.0,0.0,3.0,1.0,0.0
18103740,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9643213152885436,0.5015591979026794,0.4521714746952057,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.5889405608177185,0.5405665636062622,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8709694743156433,0.3776590824127197,0.2652913928031921,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.863109290599823,0.3671976029872894,0.3495638370513916,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7211872935295105,0.209224447607994,0.952921450138092,285.0091552734375,284.95001220703125,300.2654113769531,293.04229736328125,298.2325744628906,297.23663330078125,285.0081481933594,1.0,0.5719133615493774,0.4393627345561981,0.4393627345561981,1.0,1.0,-3.074483156204224,1.0093910694122314,2.065092086791992,0.3171115219593048,0.9477160573005676,0.9477160573005676,0.0,139.8820037841797,145.0,53887.4296875,0.0,2388.2275390625,1.0,279.7416687011719,283.2490234375,296.0167236328125,299.45245361328125,293.1499938964844,293.1499938964844,279.45001220703125,33156.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891524076461792,1.0,0.0,0.0,3.673370599746704,3.673394203186035,9.003736636259418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.4833984375,0.0,1537.91015625,1895.4371337890625,0.0,3302.27978515625,0.9085605144500732,1.0,0.0,3.0,1.0,0.0
18103800,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9643213152885436,0.5015591979026794,0.4521714746952057,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.5889405608177185,0.5405665636062622,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8709694743156433,0.3776590824127197,0.2652913928031921,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.863109290599823,0.3671976029872894,0.3495638370513916,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7211872935295105,0.209224447607994,0.952921450138092,285.0091552734375,284.95001220703125,300.2654113769531,293.04229736328125,298.2325744628906,297.23663330078125,285.0081481933594,1.0,0.5719133615493774,0.4393627345561981,0.4393627345561981,1.0,1.0,-3.074483156204224,1.0093910694122314,2.065092086791992,0.3171115219593048,0.9477160573005676,0.9477160573005676,0.0,139.8820037841797,145.0,53887.4296875,0.0,2388.2275390625,1.0,279.7416687011719,283.2490234375,296.0167236328125,299.45245361328125,293.1499938964844,293.1499938964844,279.45001220703125,33156.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891524076461792,1.0,0.0,0.0,3.673370599746704,3.673394203186035,9.003736636259418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.4833984375,0.0,1537.91015625,1895.4371337890625,0.0,3302.27978515625,0.9085605144500732,1.0,0.0,3.0,1.0,0.0
18103860,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9599825739860536,0.4991919994354248,0.4504316449165344,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.5909566879272461,0.5455864071846008,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8691091537475586,0.3784745037555694,0.2660549879074096,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8606870174407959,0.3672092854976654,0.3498247265815735,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7191016674041748,0.209041878581047,0.9529803991317748,284.9017333984375,284.95001220703125,300.2821655273437,293.0380859375,298.2341003417969,297.2331237792969,284.9038391113281,1.0,0.5736338496208191,0.4385915100574493,0.4385915100574493,1.0,1.0,-3.0797312259674072,1.009490728378296,2.070240497589112,0.3164261281490326,0.8529853224754333,0.8529853224754333,0.0,141.57156372070312,148.0,54562.578125,0.0,2406.878173828125,1.0,279.45751953125,283.1247253417969,296.0637512207031,299.6106262207031,293.1499938964844,293.1499938964844,279.75,38923.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898307740688324,1.0,0.0,0.0,3.554042339324951,3.5540659427642822,8.428270916738256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.515625,0.0,1450.305419921875,1895.4371337890625,0.0,3387.804931640625,0.8864825367927551,1.0,0.0,3.0,1.0,0.0
18103920,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9599825739860536,0.4991919994354248,0.4504316449165344,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.5909566879272461,0.5455864071846008,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8691091537475586,0.3784745037555694,0.2660549879074096,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8606870174407959,0.3672092854976654,0.3498247265815735,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7191016674041748,0.209041878581047,0.9529803991317748,284.9017333984375,284.95001220703125,300.2821655273437,293.0380859375,298.2341003417969,297.2331237792969,284.9038391113281,1.0,0.5736338496208191,0.4385915100574493,0.4385915100574493,1.0,1.0,-3.0797312259674072,1.009490728378296,2.070240497589112,0.3164261281490326,0.8529853224754333,0.8529853224754333,0.0,141.57156372070312,148.0,54562.578125,0.0,2406.878173828125,1.0,279.45751953125,283.1247253417969,296.0637512207031,299.6106262207031,293.1499938964844,293.1499938964844,279.75,38923.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898307740688324,1.0,0.0,0.0,3.554042339324951,3.5540659427642822,8.428270916738256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.515625,0.0,1450.305419921875,1895.4371337890625,0.0,3387.804931640625,0.8864825367927551,1.0,0.0,3.0,1.0,0.0
18103980,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9556511044502258,0.4981537163257599,0.4492432773113251,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9990000128746032,0.5932778716087341,0.5511482954025269,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8672517538070679,0.3800908625125885,0.2670546472072601,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8581953644752502,0.3678385317325592,0.3502910435199737,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7168747186660767,0.2091900110244751,0.953391134738922,285.0122375488281,284.95001220703125,300.2989807128906,293.0335388183594,298.2392578125,297.2348022460937,285.01123046875,1.0,0.5758096575737,0.4378202855587005,0.4378202855587005,1.0,1.0,-3.08724045753479,1.0104376077651978,2.0768027305603027,0.3159306347370147,0.9538320899009703,0.9538320899009703,0.0,143.518310546875,151.0,54027.53515625,0.0,2431.1904296875,1.0,279.74176025390625,283.2469482421875,296.0111694335937,299.4551086425781,293.1499938964844,293.1499938964844,279.45001220703125,33019.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899253606796265,1.0,0.0,0.0,3.685266733169556,3.685290575027466,9.062147796612408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.0361328125,0.0,1550.240478515625,1895.4371337890625,0.0,3309.509521484375,0.9111458659172058,1.0,0.0,3.0,1.0,0.0
18104040,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9556511044502258,0.4981537163257599,0.4492432773113251,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9990000128746032,0.5932778716087341,0.5511482954025269,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8672517538070679,0.3800908625125885,0.2670546472072601,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8581953644752502,0.3678385317325592,0.3502910435199737,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7168747186660767,0.2091900110244751,0.953391134738922,285.0122375488281,284.95001220703125,300.2989807128906,293.0335388183594,298.2392578125,297.2348022460937,285.01123046875,1.0,0.5758096575737,0.4378202855587005,0.4378202855587005,1.0,1.0,-3.08724045753479,1.0104376077651978,2.0768027305603027,0.3159306347370147,0.9538320899009703,0.9538320899009703,0.0,143.518310546875,151.0,54027.53515625,0.0,2431.1904296875,1.0,279.74176025390625,283.2469482421875,296.0111694335937,299.4551086425781,293.1499938964844,293.1499938964844,279.45001220703125,33019.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899253606796265,1.0,0.0,0.0,3.685266733169556,3.685290575027466,9.062147796612408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.0361328125,0.0,1550.240478515625,1895.4371337890625,0.0,3309.509521484375,0.9111458659172058,1.0,0.0,3.0,1.0,0.0
18104100,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9532601237297058,0.4970789849758148,0.4486451745033264,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.5939480662345886,0.5542526245117188,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8662031292915344,0.3806049823760986,0.267587274312973,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8568350672721863,0.3679062724113464,0.3505628705024719,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7156703472137451,0.2091323286294937,0.9537861347198486,284.87841796875,284.95001220703125,300.30743408203125,293.0311279296875,298.2392883300781,297.2319030761719,284.8746032714844,1.0,0.5770530104637146,0.4374347031116485,0.4374347031116485,1.0,1.0,-3.0916976928710938,1.011169672012329,2.0805280208587646,0.3158003687858581,0.8642292022705078,0.8642292022705078,0.0,144.62335205078125,151.0,54994.35546875,0.0,2445.402587890625,1.0,279.4967346191406,283.0937805175781,296.0687561035156,299.6767883300781,293.1499938964844,293.1499938964844,279.45001220703125,37158.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968840837478638,1.0,0.0,0.0,3.661898612976074,3.661922931671143,8.947587275542901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.2900390625,0.0,1555.1451416015625,1895.4371337890625,0.0,3374.52197265625,0.9065415859222412,1.0,0.0,3.0,1.0,0.0
18104160,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9498745799064636,0.4958158433437347,0.4475598931312561,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.5942580103874207,0.5583052039146423,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.864421010017395,0.3809719383716583,0.2678865194320678,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8547896146774292,0.3678233921527862,0.3505565524101257,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.713859498500824,0.2089586555957794,0.9533661007881165,284.9007568359375,284.95001220703125,300.31591796875,293.02862548828125,298.2373962402344,297.2262878417969,284.9029846191406,1.0,0.5782985687255859,0.4369877874851227,0.4369877874851227,1.0,1.0,-3.095113515853882,1.0113694667816162,2.0837440490722656,0.3153367340564728,0.85728520154953,0.85728520154953,0.0,145.97564697265625,154.0,54763.328125,0.0,2458.9912109375,1.0,279.45758056640625,283.1181030273437,296.0567626953125,299.6162109375,293.1499938964844,293.1499938964844,279.75,38809.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995566368103027,1.0,0.0,0.0,3.5734546184539795,3.5734784603118896,8.520593155481038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.33740234375,0.0,1470.244873046875,1895.4371337890625,0.0,3399.451171875,0.8906325697898865,1.0,0.0,3.0,1.0,0.0
18104220,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9439374208450316,0.4948002398014068,0.4464173913002014,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9989745020866394,0.5957781076431274,0.5638253092765808,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.861488938331604,0.3826587796211242,0.2689553797245025,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8512219786643982,0.3684261739253998,0.3510262966156006,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7105437517166138,0.2090575695037841,0.9536963701248168,285.0127258300781,284.95001220703125,300.3329162597656,293.0233459472656,298.2401733398437,297.2248229980469,285.0116271972656,1.0,0.5808860659599304,0.4360940158367157,0.4360940158367157,1.0,1.0,-3.1026175022125244,1.0119991302490234,2.090618371963501,0.3143903911113739,0.9592384099960328,0.9592384099960328,0.0,148.69252014160156,157.0,54209.03515625,0.0,2487.604248046875,1.0,279.74188232421875,283.24188232421875,296.0023193359375,299.4583740234375,293.1499938964844,293.1499938964844,279.45001220703125,33027.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914596438407898,1.0,0.0,0.0,3.703306198120117,3.7033302783966064,9.151083872893652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.2353515625,0.0,1570.7244873046875,1895.4371337890625,0.0,3323.855224609375,0.9152129292488098,1.0,0.0,3.0,1.0,0.0
18104280,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9439374208450316,0.4948002398014068,0.4464173913002014,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9989745020866394,0.5957781076431274,0.5638253092765808,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.861488938331604,0.3826587796211242,0.2689553797245025,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8512219786643982,0.3684261739253998,0.3510262966156006,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7105437517166138,0.2090575695037841,0.9536963701248168,285.0127258300781,284.95001220703125,300.3329162597656,293.0233459472656,298.2401733398437,297.2248229980469,285.0116271972656,1.0,0.5808860659599304,0.4360940158367157,0.4360940158367157,1.0,1.0,-3.1026175022125244,1.0119991302490234,2.090618371963501,0.3143903911113739,0.9592384099960328,0.9592384099960328,0.0,148.69252014160156,157.0,54209.03515625,0.0,2487.604248046875,1.0,279.74188232421875,283.24188232421875,296.0023193359375,299.4583740234375,293.1499938964844,293.1499938964844,279.45001220703125,33027.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914596438407898,1.0,0.0,0.0,3.703306198120117,3.7033302783966064,9.151083872893652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.2353515625,0.0,1570.7244873046875,1895.4371337890625,0.0,3323.855224609375,0.9152129292488098,1.0,0.0,3.0,1.0,0.0
18104340,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9351243376731871,0.4924531877040863,0.444797158241272,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9944988489151,0.5966790318489075,0.5652357935905457,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8565506339073181,0.3835763931274414,0.2698662579059601,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8457604646682739,0.3683564662933349,0.3513123393058777,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7053897380828857,0.2087624371051788,0.953700304031372,284.89599609375,284.95001220703125,300.3500061035156,293.0176086425781,298.2382202148437,297.21685791015625,284.8980712890625,1.0,0.5831779837608337,0.4352002143859863,0.4352002143859863,1.0,1.0,-3.1038241386413574,1.0102492570877075,2.0935747623443604,0.3125471770763397,0.857695460319519,0.857695460319519,0.0,152.40570068359375,160.0,54855.64453125,0.0,2509.565673828125,1.0,279.4572448730469,283.10955810546875,296.04547119140625,299.6133117675781,293.1499938964844,293.1499938964844,279.75,38994.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010616540908812,1.0,0.0,0.0,3.587456464767456,3.587480306625366,8.587496154177643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.90185546875,0.0,1486.71337890625,1895.4371337890625,0.0,3413.478271484375,0.8938270807266235,1.0,0.0,3.0,1.0,0.0
18104400,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9351243376731871,0.4924531877040863,0.444797158241272,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9944988489151,0.5966790318489075,0.5652357935905457,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8565506339073181,0.3835763931274414,0.2698662579059601,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8457604646682739,0.3683564662933349,0.3513123393058777,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7053897380828857,0.2087624371051788,0.953700304031372,284.89599609375,284.95001220703125,300.3500061035156,293.0176086425781,298.2382202148437,297.21685791015625,284.8980712890625,1.0,0.5831779837608337,0.4352002143859863,0.4352002143859863,1.0,1.0,-3.1038241386413574,1.0102492570877075,2.0935747623443604,0.3125471770763397,0.857695460319519,0.857695460319519,0.0,152.40570068359375,160.0,54855.64453125,0.0,2509.565673828125,1.0,279.4572448730469,283.10955810546875,296.04547119140625,299.6133117675781,293.1499938964844,293.1499938964844,279.75,38994.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010616540908812,1.0,0.0,0.0,3.587456464767456,3.587480306625366,8.587496154177643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.90185546875,0.0,1486.71337890625,1895.4371337890625,0.0,3413.478271484375,0.8938270807266235,1.0,0.0,3.0,1.0,0.0
18104460,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9410138726234436,0.4954735338687897,0.446328192949295,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.6031699180603027,0.5693347454071045,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8636537194252014,0.3896014988422394,0.2731699049472809,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8519570231437683,0.3733051419258117,0.3547813296318054,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7124956846237183,0.2135056406259536,0.9691720604896544,285.034423828125,284.95001220703125,300.367431640625,293.01104736328125,298.2734680175781,297.26123046875,285.0343933105469,1.0,0.5872094631195068,0.434356153011322,0.434356153011322,1.0,1.0,-3.137364387512207,1.020746111869812,2.116618394851685,0.3150516450405121,0.9812132120132446,0.9812132120132446,0.0,151.47486877441406,163.0,54727.55859375,0.0,2569.2548828125,1.0,279.74200439453125,283.2509765625,295.9920654296875,299.4683837890625,293.1499938964844,293.1499938964844,279.45001220703125,32517.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931146860122681,1.0,0.0,0.0,3.7284786701202393,3.728502988815308,9.275912020711984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.033203125,0.0,1595.6251220703125,1895.4371337890625,0.0,3339.3232421875,0.920697808265686,1.0,0.0,3.0,1.0,0.0
18104520,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9410138726234436,0.4954735338687897,0.446328192949295,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.6031699180603027,0.5693347454071045,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8636537194252014,0.3896014988422394,0.2731699049472809,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8519570231437683,0.3733051419258117,0.3547813296318054,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7124956846237183,0.2135056406259536,0.9691720604896544,285.034423828125,284.95001220703125,300.367431640625,293.01104736328125,298.2734680175781,297.26123046875,285.0343933105469,1.0,0.5872094631195068,0.434356153011322,0.434356153011322,1.0,1.0,-3.137364387512207,1.020746111869812,2.116618394851685,0.3150516450405121,0.9812132120132446,0.9812132120132446,0.0,151.47486877441406,163.0,54727.55859375,0.0,2569.2548828125,1.0,279.74200439453125,283.2509765625,295.9920654296875,299.4683837890625,293.1499938964844,293.1499938964844,279.45001220703125,32517.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931146860122681,1.0,0.0,0.0,3.7284786701202393,3.728502988815308,9.275912020711984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.033203125,0.0,1595.6251220703125,1895.4371337890625,0.0,3339.3232421875,0.920697808265686,1.0,0.0,3.0,1.0,0.0
18104580,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.941267430782318,0.4954063892364502,0.4469448029994964,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.6060251593589783,0.5709109902381897,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8656606674194336,0.3920439183712005,0.2752687335014343,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8534991145133972,0.3751304745674133,0.3570066392421722,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7149666547775269,0.2155075967311859,0.9800463914871216,284.8945007324219,284.95001220703125,300.37957763671875,293.0058898925781,298.2850952148437,297.2733764648437,284.89599609375,1.0,0.5905131101608276,0.4337821900844574,0.4337821900844574,1.0,1.0,-3.1582183837890625,1.0270843505859375,2.131134033203125,0.3169138133525848,0.8893325328826904,0.8893325328826904,0.0,152.46302795410156,163.0,56037.96875,0.0,2615.431884765625,1.0,279.472900390625,283.0871276855469,296.05596923828125,299.70538330078125,293.1499938964844,293.1499938964844,279.45001220703125,37213.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032959938049316,1.0,0.0,0.0,3.7052838802337646,3.705308675765991,9.160859804069332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.3740234375,0.0,1604.7635498046875,1895.4371337890625,0.0,3434.2880859375,0.9174042344093324,1.0,0.0,3.0,1.0,0.0
18104640,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9399492144584656,0.4951291084289551,0.446752518415451,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.6070743799209595,0.5725403428077698,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8654476404190063,0.392939418554306,0.2759579718112945,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8531140685081482,0.3757176995277405,0.3576675355434418,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7150719165802002,0.2161881178617477,0.9836698174476624,284.9111328125,284.95001220703125,300.3853759765625,293.0032958984375,298.288330078125,297.2758483886719,284.9132385253906,1.0,0.5920319557189941,0.4335120916366577,0.4335120916366577,1.0,1.0,-3.1659271717071533,1.0292773246765137,2.13664984703064,0.3174314498901367,0.8903546333312988,0.8903546333312988,0.0,153.35240173339844,166.0,56086.78515625,0.0,2635.45361328125,1.0,279.4565734863281,283.0995483398437,296.0447082519531,299.6776733398437,293.1499938964844,293.1499938964844,279.75,37529.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053909778594972,1.0,0.0,0.0,3.677960395812988,3.677984952926636,9.02625060916762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.5908203125,0.0,1576.0274658203125,1895.4371337890625,0.0,3453.7822265625,0.912674605846405,1.0,0.0,3.0,1.0,0.0
18104700,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9376442432403564,0.4951648116111755,0.4465611279010772,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.6089141368865967,0.5751520395278931,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8648294806480408,0.3945562839508056,0.277014821767807,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8521943688392639,0.3767610490322113,0.3586133420467376,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7148399949073792,0.2172286659479141,0.9885768294334412,285.03961181640625,284.95001220703125,300.39453125,292.9989624023437,298.2944030761719,297.2811889648437,285.0433044433594,1.0,0.5943763256072998,0.4330900609493255,0.4330900609493255,1.0,1.0,-3.177143812179565,1.0323911905288696,2.1447527408599854,0.3180558085441589,0.984003484249115,0.984003484249115,0.0,154.8745880126953,166.0,55424.19140625,0.0,2665.983642578125,1.0,279.70294189453125,283.2403869628906,295.9834899902344,299.474853515625,293.1499938964844,293.1499938964844,279.75,33436.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008068442344666,1.0,0.0,0.0,3.735927820205689,3.735952138900757,9.313013720202434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.56640625,0.0,1611.251220703125,1895.4371337890625,0.0,3411.104248046875,0.9243926405906676,1.0,0.0,3.0,1.0,0.0
18104760,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9357994198799132,0.495346188545227,0.4467617273330688,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990030527114868,0.6107966899871826,0.5774489641189575,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8644828200340271,0.3962450921535492,0.278222382068634,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8514840602874756,0.3778366446495056,0.3596828579902649,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7146787643432617,0.2182182967662811,0.9933988451957704,285.04058837890625,284.95001220703125,300.4038391113281,292.994384765625,298.3000793457031,297.286865234375,285.03973388671875,1.0,0.5967344641685486,0.4323761463165283,0.4323761463165283,1.0,1.0,-3.1886870861053467,1.0349267721176147,2.1537601947784424,0.3180330097675323,1.0,1.0,0.0,156.35052490234375,169.0,55720.87890625,0.0,2697.114013671875,1.0,279.7433776855469,283.2363586425781,295.98590087890625,299.5331115722656,293.1499938964844,293.1499938964844,279.45001220703125,32755.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000343084335327,1.0,0.0,0.0,3.814077138900757,3.8141021728515625,9.706714081403334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.8359375,0.0,1698.1221923828125,1895.4371337890625,0.0,3403.904296875,0.939758598804474,1.0,0.0,3.0,1.0,0.0
18104820,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9282860159873962,0.4939002394676208,0.4460528194904327,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9956767559051514,0.6129667162895203,0.5803822875022888,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8608825206756592,0.3983725607395172,0.2800545990467071,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8473202586174011,0.3788493275642395,0.3610964715480804,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.711758017539978,0.2193091362714767,1.0001989603042605,284.8967590332031,284.95001220703125,300.4227294921875,292.9844055175781,298.3009033203125,297.2833557128906,284.8981628417969,1.0,0.6009650826454163,0.4309483468532562,0.4309483468532562,1.0,1.0,-3.20345401763916,1.0367640256881714,2.1666901111602783,0.3167900741100311,0.9037930369377136,0.9037930369377136,0.0,160.49244689941406,172.0,56896.8515625,0.0,2749.561279296875,1.0,279.4569702148437,283.0700378417969,296.0248107910156,299.71563720703125,293.1499938964844,293.1499938964844,279.1499938964844,37697.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912097156047821,1.0,0.0,0.0,3.762058734893799,3.762084007263184,9.443748467674596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.728515625,0.0,1674.54150390625,1895.4371337890625,0.0,3516.055908203125,0.931381106376648,1.0,0.0,3.0,1.0,0.0
18104880,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9282860159873962,0.4939002394676208,0.4460528194904327,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9956767559051514,0.6129667162895203,0.5803822875022888,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8608825206756592,0.3983725607395172,0.2800545990467071,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8473202586174011,0.3788493275642395,0.3610964715480804,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.711758017539978,0.2193091362714767,1.0001989603042605,284.8967590332031,284.95001220703125,300.4227294921875,292.9844055175781,298.3009033203125,297.2833557128906,284.8981628417969,1.0,0.6009650826454163,0.4309483468532562,0.4309483468532562,1.0,1.0,-3.20345401763916,1.0367640256881714,2.1666901111602783,0.3167900741100311,0.9037930369377136,0.9037930369377136,0.0,160.49244689941406,172.0,56896.8515625,0.0,2749.561279296875,1.0,279.4569702148437,283.0700378417969,296.0248107910156,299.71563720703125,293.1499938964844,293.1499938964844,279.1499938964844,37697.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912097156047821,1.0,0.0,0.0,3.762058734893799,3.762084007263184,9.443748467674596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.728515625,0.0,1674.54150390625,1895.4371337890625,0.0,3516.055908203125,0.931381106376648,1.0,0.0,3.0,1.0,0.0
18104940,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9193724989891052,0.4922596514225006,0.4446289539337158,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.990989863872528,0.6148374676704407,0.5822198390960693,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8561422228813171,0.4001988470554352,0.2814058363437652,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.842041015625,0.3794474303722381,0.3618139624595642,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7073436975479126,0.2198904305696487,1.0037994384765625,284.88262939453125,284.95001220703125,300.44207763671875,292.9734802246094,298.2994079589844,297.2767639160156,284.8844299316406,1.0,0.6043945550918579,0.4295205473899841,0.4295205473899841,1.0,1.0,-3.210767269134521,1.0358192920684814,2.174947738647461,0.3142553567886352,0.8292061686515808,0.8292061686515808,0.0,164.93020629882812,175.0,57041.77734375,0.0,2788.796630859375,1.0,279.158447265625,283.03253173828125,295.99517822265625,299.712646484375,293.1499938964844,293.1499938964844,279.45001220703125,41025.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193017482757568,1.0,0.0,0.0,3.5170211791992188,3.51704478263855,8.253597343355068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.40673828125,0.0,1426.426513671875,1895.4371337890625,0.0,3582.712890625,0.8803675770759583,1.0,0.0,3.0,1.0,0.0
18105000,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9193724989891052,0.4922596514225006,0.4446289539337158,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.990989863872528,0.6148374676704407,0.5822198390960693,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8561422228813171,0.4001988470554352,0.2814058363437652,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.842041015625,0.3794474303722381,0.3618139624595642,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7073436975479126,0.2198904305696487,1.0037994384765625,284.88262939453125,284.95001220703125,300.44207763671875,292.9734802246094,298.2994079589844,297.2767639160156,284.8844299316406,1.0,0.6043945550918579,0.4295205473899841,0.4295205473899841,1.0,1.0,-3.210767269134521,1.0358192920684814,2.174947738647461,0.3142553567886352,0.8292061686515808,0.8292061686515808,0.0,164.93020629882812,175.0,57041.77734375,0.0,2788.796630859375,1.0,279.158447265625,283.03253173828125,295.99517822265625,299.712646484375,293.1499938964844,293.1499938964844,279.45001220703125,41025.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193017482757568,1.0,0.0,0.0,3.5170211791992188,3.51704478263855,8.253597343355068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.40673828125,0.0,1426.426513671875,1895.4371337890625,0.0,3582.712890625,0.8803675770759583,1.0,0.0,3.0,1.0,0.0
18105060,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9148369431495668,0.4922723174095154,0.4444630146026611,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9889953136444092,0.6181169152259827,0.5851218700408936,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8545856475830078,0.4031597077846527,0.2833680212497711,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8396864533424377,0.3809584975242615,0.3631390333175659,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7053859829902649,0.2209585309028625,1.0084739923477173,285.0019226074219,284.95001220703125,300.4617614746094,292.9616394042969,298.3075561523437,297.2826232910156,285.0017395019531,1.0,0.607781171798706,0.4284334480762481,0.4284334480762481,1.0,1.0,-3.2236223220825195,1.0377428531646729,2.1858794689178467,0.3132332265377044,0.9262611269950868,0.9262611269950868,0.0,167.94290161132812,178.0,56479.5546875,0.0,2831.8212890625,1.0,279.4413757324219,283.1642761230469,295.9324645996094,299.52947998046875,293.1499938964844,293.1499938964844,279.1499938964844,33757.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092540144920348,1.0,0.0,0.0,3.626023769378662,3.626047134399414,8.773130275585572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.4130859375,0.0,1489.9891357421875,1895.4371337890625,0.0,3489.679443359375,0.8984702229499817,1.0,0.0,3.0,1.0,0.0
18105120,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9148369431495668,0.4922723174095154,0.4444630146026611,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9889953136444092,0.6181169152259827,0.5851218700408936,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8545856475830078,0.4031597077846527,0.2833680212497711,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8396864533424377,0.3809584975242615,0.3631390333175659,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7053859829902649,0.2209585309028625,1.0084739923477173,285.0019226074219,284.95001220703125,300.4617614746094,292.9616394042969,298.3075561523437,297.2826232910156,285.0017395019531,1.0,0.607781171798706,0.4284334480762481,0.4284334480762481,1.0,1.0,-3.2236223220825195,1.0377428531646729,2.1858794689178467,0.3132332265377044,0.9262611269950868,0.9262611269950868,0.0,167.94290161132812,178.0,56479.5546875,0.0,2831.8212890625,1.0,279.4413757324219,283.1642761230469,295.9324645996094,299.52947998046875,293.1499938964844,293.1499938964844,279.1499938964844,33757.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092540144920348,1.0,0.0,0.0,3.626023769378662,3.626047134399414,8.773130275585572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.4130859375,0.0,1489.9891357421875,1895.4371337890625,0.0,3489.679443359375,0.8984702229499817,1.0,0.0,3.0,1.0,0.0
18105180,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9091438055038452,0.4909393489360809,0.4436898827552795,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9860675930976868,0.6202802658081055,0.5875505208969116,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8521442413330078,0.4053165912628174,0.2851103246212005,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8365514278411865,0.3817972242832184,0.3642396330833435,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7026816606521606,0.221604585647583,1.0125691890716553,284.9135131835937,284.95001220703125,300.4818115234375,292.948974609375,298.30914306640625,297.2789306640625,284.91436767578125,1.0,0.6110429167747498,0.4273463785648346,0.4273463785648346,1.0,1.0,-3.233964204788208,1.0387285947799685,2.19523549079895,0.3120402693748474,0.847129762172699,0.847129762172699,0.0,171.42132568359375,181.0,57190.62109375,0.0,2872.476318359375,1.0,279.1585388183594,283.0532531738281,295.9712219238281,299.6815185546875,293.1499938964844,293.1499938964844,279.45001220703125,38543.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176232218742372,1.0,0.0,0.0,3.509427785873413,3.509450912475586,8.217995741688355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.17578125,0.0,1400.6226806640625,1895.4371337890625,0.0,3567.208251953125,0.8763799071311951,1.0,0.0,3.0,1.0,0.0
18105240,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9091438055038452,0.4909393489360809,0.4436898827552795,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9860675930976868,0.6202802658081055,0.5875505208969116,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8521442413330078,0.4053165912628174,0.2851103246212005,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8365514278411865,0.3817972242832184,0.3642396330833435,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7026816606521606,0.221604585647583,1.0125691890716553,284.9135131835937,284.95001220703125,300.4818115234375,292.948974609375,298.30914306640625,297.2789306640625,284.91436767578125,1.0,0.6110429167747498,0.4273463785648346,0.4273463785648346,1.0,1.0,-3.233964204788208,1.0387285947799685,2.19523549079895,0.3120402693748474,0.847129762172699,0.847129762172699,0.0,171.42132568359375,181.0,57190.62109375,0.0,2872.476318359375,1.0,279.1585388183594,283.0532531738281,295.9712219238281,299.6815185546875,293.1499938964844,293.1499938964844,279.45001220703125,38543.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176232218742372,1.0,0.0,0.0,3.509427785873413,3.509450912475586,8.217995741688355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.17578125,0.0,1400.6226806640625,1895.4371337890625,0.0,3567.208251953125,0.8763799071311951,1.0,0.0,3.0,1.0,0.0
18105300,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9065539240837096,0.4907650947570801,0.4433144032955169,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9846817255020142,0.6217324733734131,0.5887303352355957,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8510450720787048,0.4066990315914154,0.2859708070755005,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8350816369056702,0.3824323415756225,0.3647434115409851,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7013729810714722,0.22202830016613,1.0143263339996338,285.02496337890625,284.95001220703125,300.4919738769531,292.9423522949219,298.3121337890625,297.2802429199219,285.0265808105469,1.0,0.6125829815864563,0.4268028438091278,0.4268028438091278,1.0,1.0,-3.2386791706085205,1.039053201675415,2.199625968933105,0.3112618625164032,0.92766535282135,0.92766535282135,0.0,173.07240295410156,181.0,56499.140625,0.0,2891.461669921875,1.0,279.39849853515625,283.17803955078125,295.9126281738281,299.47491455078125,293.1499938964844,293.1499938964844,279.45001220703125,33743.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118531346321106,1.0,0.0,0.0,3.567124128341675,3.567147016525269,8.490430900565116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.9287109375,0.0,1426.4083251953125,1895.4371337890625,0.0,3513.79345703125,0.8868695497512817,1.0,0.0,3.0,1.0,0.0
18105360,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.904949963092804,0.4907067418098449,0.4433126151561737,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9840067625045776,0.6233001351356506,0.5902387499809265,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.850696861743927,0.4081942737102508,0.2870312631130218,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8343013525009155,0.3831695914268493,0.3654643595218658,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.700716495513916,0.2225279062986374,1.016686201095581,285.0120849609375,284.95001220703125,300.5021667480469,292.935546875,298.3161315917969,297.2829284667969,285.0106201171875,1.0,0.6142125129699707,0.4262591600418091,0.4262591600418091,1.0,1.0,-3.245468854904175,1.0401289463043213,2.205339908599853,0.3108081221580505,0.9426068663597108,0.9426068663597108,0.0,174.40394592285156,184.0,56738.42578125,0.0,2913.08837890625,1.0,279.4421691894531,283.1646728515625,295.916015625,299.5281677246094,293.1499938964844,293.1499938964844,279.1499938964844,32879.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101555347442628,1.0,0.0,0.0,3.6449904441833496,3.6450138092041016,8.865150107340014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.7353515625,0.0,1504.2886962890625,1895.4371337890625,0.0,3498.047119140625,0.9017766714096068,1.0,0.0,3.0,1.0,0.0
18105420,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8997708559036255,0.4891730844974518,0.4423736929893493,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9809306859970092,0.6251817941665649,0.5924248695373535,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8483374118804932,0.41025310754776,0.2887167632579803,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8312193751335144,0.3838318288326263,0.3664173781871795,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6979511976242065,0.2230052649974823,1.020082950592041,284.9074401855469,284.95001220703125,300.5227966308594,292.9214782714844,298.3163757324219,297.2771911621094,284.9089660644531,1.0,0.6172483563423157,0.4251718521118164,0.4251718521118164,1.0,1.0,-3.254235029220581,1.0404884815216064,2.2137463092803955,0.3093461692333221,0.8531655669212341,0.8531655669212341,0.0,177.88731384277344,187.0,57482.625,0.0,2950.927978515625,1.0,279.1577453613281,283.0400695800781,295.950927734375,299.68182373046875,293.1499938964844,293.1499938964844,279.45001220703125,38497.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199860692024232,1.0,0.0,0.0,3.537563800811768,3.5375871658325195,8.350295956915943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.62744140625,0.0,1429.75,1895.4371337890625,0.0,3589.029541015625,0.8824626207351685,1.0,0.0,3.0,1.0,0.0
18105480,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8997708559036255,0.4891730844974518,0.4423736929893493,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9809306859970092,0.6251817941665649,0.5924248695373535,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8483374118804932,0.41025310754776,0.2887167632579803,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8312193751335144,0.3838318288326263,0.3664173781871795,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6979511976242065,0.2230052649974823,1.020082950592041,284.9074401855469,284.95001220703125,300.5227966308594,292.9214782714844,298.3163757324219,297.2771911621094,284.9089660644531,1.0,0.6172483563423157,0.4251718521118164,0.4251718521118164,1.0,1.0,-3.254235029220581,1.0404884815216064,2.2137463092803955,0.3093461692333221,0.8531655669212341,0.8531655669212341,0.0,177.88731384277344,187.0,57482.625,0.0,2950.927978515625,1.0,279.1577453613281,283.0400695800781,295.950927734375,299.68182373046875,293.1499938964844,293.1499938964844,279.45001220703125,38497.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199860692024232,1.0,0.0,0.0,3.537563800811768,3.5375871658325195,8.350295956915943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.62744140625,0.0,1429.75,1895.4371337890625,0.0,3589.029541015625,0.8824626207351685,1.0,0.0,3.0,1.0,0.0
