time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105540,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8959196209907532,0.4888652265071869,0.441895842552185,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.978829026222229,0.6280290484428406,0.5949188470840454,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8470198512077332,0.4131250381469726,0.2906139194965362,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8290483951568604,0.3850890398025512,0.3675131201744079,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6959711313247681,0.2238012701272964,1.023561716079712,285.0093688964844,284.95001220703125,300.54364013671875,292.9068298339844,298.3228759765625,297.2804260253906,285.00848388671875,1.0,0.6202060580253601,0.4240845143795013,0.4240845143795013,1.0,1.0,-3.264433145523072,1.041363000869751,2.2230701446533203,0.3078677058219909,0.9485212564468384,0.9485212564468384,0.0,180.82449340820312,190.0,56981.8359375,0.0,2988.990234375,1.0,279.4416198730469,283.1553039550781,295.8899841308594,299.5188293457031,293.1499938964844,293.1499938964844,279.1499938964844,33026.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128656983375548,1.0,0.0,0.0,3.668523073196411,3.668546676635742,8.97998859272775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.740234375,0.0,1531.5123291015625,1895.4371337890625,0.0,3523.17919921875,0.9073862433433532,1.0,0.0,3.0,1.0,0.0
18105600,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8959196209907532,0.4888652265071869,0.441895842552185,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.978829026222229,0.6280290484428406,0.5949188470840454,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8470198512077332,0.4131250381469726,0.2906139194965362,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8290483951568604,0.3850890398025512,0.3675131201744079,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6959711313247681,0.2238012701272964,1.023561716079712,285.0093688964844,284.95001220703125,300.54364013671875,292.9068298339844,298.3228759765625,297.2804260253906,285.00848388671875,1.0,0.6202060580253601,0.4240845143795013,0.4240845143795013,1.0,1.0,-3.264433145523072,1.041363000869751,2.2230701446533203,0.3078677058219909,0.9485212564468384,0.9485212564468384,0.0,180.82449340820312,190.0,56981.8359375,0.0,2988.990234375,1.0,279.4416198730469,283.1553039550781,295.8899841308594,299.5188293457031,293.1499938964844,293.1499938964844,279.1499938964844,33026.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128656983375548,1.0,0.0,0.0,3.668523073196411,3.668546676635742,8.97998859272775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.740234375,0.0,1531.5123291015625,1895.4371337890625,0.0,3523.17919921875,0.9073862433433532,1.0,0.0,3.0,1.0,0.0
18105660,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8910797834396362,0.4873125553131103,0.4409259259700775,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9758068919181824,0.6297829747200012,0.5969735980033875,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8449286222457886,0.4152161478996277,0.2923134863376617,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8261665105819702,0.3856742978096008,0.3683836460113525,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6933236718177795,0.2241857796907425,1.0264990329742432,284.9040222167969,284.95001220703125,300.564697265625,292.89166259765625,298.3228759765625,297.2743225097656,284.9056701660156,1.0,0.6230742931365967,0.4230022132396698,0.4230022132396698,1.0,1.0,-3.272369146347046,1.0413899421691897,2.2309789657592773,0.3062535226345062,0.8565446734428406,0.8565446734428406,0.0,184.23110961914065,193.0,57715.74609375,0.0,3025.01318359375,1.0,279.15753173828125,283.0296936035156,295.9210205078125,299.6670837402344,293.1499938964844,293.1499938964844,279.45001220703125,38592.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226065874099731,1.0,0.0,0.0,3.561002016067505,3.561025857925415,8.461312859253667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.9052734375,0.0,1455.3162841796875,1895.4371337890625,0.0,3613.194091796875,0.8877129554748535,1.0,0.0,3.0,1.0,0.0
18105720,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8910797834396362,0.4873125553131103,0.4409259259700775,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9758068919181824,0.6297829747200012,0.5969735980033875,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8449286222457886,0.4152161478996277,0.2923134863376617,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8261665105819702,0.3856742978096008,0.3683836460113525,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6933236718177795,0.2241857796907425,1.0264990329742432,284.9040222167969,284.95001220703125,300.564697265625,292.89166259765625,298.3228759765625,297.2743225097656,284.9056701660156,1.0,0.6230742931365967,0.4230022132396698,0.4230022132396698,1.0,1.0,-3.272369146347046,1.0413899421691897,2.2309789657592773,0.3062535226345062,0.8565446734428406,0.8565446734428406,0.0,184.23110961914065,193.0,57715.74609375,0.0,3025.01318359375,1.0,279.15753173828125,283.0296936035156,295.9210205078125,299.6670837402344,293.1499938964844,293.1499938964844,279.45001220703125,38592.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226065874099731,1.0,0.0,0.0,3.561002016067505,3.561025857925415,8.461312859253667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.9052734375,0.0,1455.3162841796875,1895.4371337890625,0.0,3613.194091796875,0.8877129554748535,1.0,0.0,3.0,1.0,0.0
18105780,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8881308436393738,0.487089067697525,0.4404488205909729,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9740704894065856,0.6318768858909607,0.5986936092376709,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8439140319824219,0.4174426794052124,0.2937222123146057,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8244649767875671,0.3865806460380554,0.3691039979457855,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6917282342910767,0.2247263938188552,1.028674840927124,285.0167541503906,284.95001220703125,300.5807800292969,292.8798522949219,298.32781982421875,297.2767944335937,285.0155639648437,1.0,0.6251881718635559,0.4221796691417694,0.4221796691417694,1.0,1.0,-3.279031753540039,1.04163920879364,2.2373924255371094,0.3049268424510956,0.9479817152023317,0.9479817152023317,0.0,186.4903259277344,193.0,57080.37890625,0.0,3052.03369140625,1.0,279.430419921875,283.1552734375,295.8535461425781,299.4751281738281,293.1499938964844,293.1499938964844,279.45001220703125,33024.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155310988426208,1.0,0.0,0.0,3.6626133918762207,3.662636995315552,8.951080303631898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.1845703125,0.0,1524.908935546875,1895.4371337890625,0.0,3547.86083984375,0.9061142802238464,1.0,0.0,3.0,1.0,0.0
18105840,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.887518584728241,0.4870141744613647,0.4404460191726684,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9738030433654784,0.6325445175170898,0.5993732213973999,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8438592553138733,0.418161392211914,0.2942521572113037,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8241737484931946,0.3868862390518188,0.3694258332252502,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6914661526679993,0.2249181121587753,1.029645562171936,285.0091857910156,284.95001220703125,300.5858764648437,292.8760681152344,298.3295288085937,297.2777709960937,285.0083312988281,1.0,0.625903308391571,0.4219199419021606,0.4219199419021606,1.0,1.0,-3.2820372581481934,1.0420401096343994,2.239997148513794,0.3046639263629913,0.9530430436134338,0.9530430436134338,0.0,187.0873565673828,196.0,57174.75390625,0.0,3061.886474609375,1.0,279.4417724609375,283.1484375,295.8585510253906,299.49969482421875,293.1499938964844,293.1499938964844,279.1499938964844,33110.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915335774421692,1.0,0.0,0.0,3.687886476516724,3.687910318374634,9.075037041839096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.724609375,0.0,1553.8857421875,1895.4371337890625,0.0,3546.05322265625,0.9118129014968872,1.0,0.0,3.0,1.0,0.0
18105900,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8857129216194153,0.4863273501396179,0.440193772315979,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9727637767791748,0.6334710717201233,0.6005756855010986,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.843320906162262,0.4193092286586761,0.2952447235584259,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8231794834136963,0.3872331380844116,0.3699806332588196,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6905609369277954,0.2251423448324203,1.031398892402649,284.87890625,284.95001220703125,300.5965270996094,292.8681640625,298.3302307128906,297.27569580078125,284.8760681152344,1.0,0.6273602843284607,0.4213787913322449,0.4213787913322449,1.0,1.0,-3.2871556282043457,1.04245126247406,2.244704246520996,0.3040164113044739,0.8649584650993347,0.8649584650993347,0.0,188.5739288330078,196.0,58155.36328125,0.0,3081.33447265625,1.0,279.1967163085937,282.99859619140625,295.9071960449219,299.7153015136719,293.1499938964844,293.1499938964844,279.1499938964844,37238.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222637414932252,1.0,0.0,0.0,3.662595272064209,3.662619590759277,8.950991627898475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.3681640625,0.0,1556.5218505859375,1895.4371337890625,0.0,3610.03466796875,0.9068135023117064,1.0,0.0,3.0,1.0,0.0
18105960,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8829965591430664,0.4854705035686493,0.4394872784614563,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9708629846572876,0.6342049837112427,0.6013450622558594,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8420321345329285,0.4203203320503235,0.2960003614425659,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.821476399898529,0.3874280452728271,0.3702565133571625,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.688967227935791,0.2252473384141922,1.0323281288146973,284.9023742675781,284.95001220703125,300.6072082519531,292.8601379394531,298.3295593261719,297.27166748046875,284.9041748046875,1.0,0.6286727786064148,0.4208467006683349,0.4208467006683349,1.0,1.0,-3.2895915508270264,1.0419108867645264,2.2476806640625,0.3029805123806,0.859551191329956,0.859551191329956,0.0,190.4357452392578,199.0,57907.234375,0.0,3097.0966796875,1.0,279.1575622558594,283.0215148925781,295.8890075683594,299.64715576171875,293.1499938964844,293.1499938964844,279.45001220703125,38652.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249504804611206,1.0,0.0,0.0,3.580161094665528,3.580184936523437,8.55260509524669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.24560546875,0.0,1476.3157958984375,1895.4371337890625,0.0,3634.772216796875,0.8919770121574402,1.0,0.0,3.0,1.0,0.0
18106020,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8796635270118713,0.4851813316345215,0.439010739326477,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9689151048660278,0.6368851065635681,0.6036611199378967,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8411519527435303,0.4233488440513611,0.2979918420314789,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8195987939834595,0.3886041939258575,0.3712601363658905,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6872037649154663,0.2259332835674286,1.0352470874786377,285.0098571777344,284.95001220703125,300.6285705566406,292.8439636230469,298.3363952636719,297.2753601074219,285.0090026855469,1.0,0.6314200162887573,0.4197825193405151,0.4197825193405151,1.0,1.0,-3.2989068031311035,1.0424383878707886,2.2564682960510254,0.3013460338115692,0.9574668407440186,0.9574668407440186,0.0,193.25450134277344,202.0,57340.97265625,0.0,3133.3603515625,1.0,279.4419250488281,283.142578125,295.8260192871094,299.4774780273437,293.1499938964844,293.1499938964844,279.1499938964844,33158.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175977110862732,1.0,0.0,0.0,3.7045741081237793,3.704598188400269,9.157351428257244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.1201171875,0.0,1573.162109375,1895.4371337890625,0.0,3566.97216796875,0.9156135320663452,1.0,0.0,3.0,1.0,0.0
18106080,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8796635270118713,0.4851813316345215,0.439010739326477,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9689151048660278,0.6368851065635681,0.6036611199378967,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8411519527435303,0.4233488440513611,0.2979918420314789,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8195987939834595,0.3886041939258575,0.3712601363658905,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6872037649154663,0.2259332835674286,1.0352470874786377,285.0098571777344,284.95001220703125,300.6285705566406,292.8439636230469,298.3363952636719,297.2753601074219,285.0090026855469,1.0,0.6314200162887573,0.4197825193405151,0.4197825193405151,1.0,1.0,-3.2989068031311035,1.0424383878707886,2.2564682960510254,0.3013460338115692,0.9574668407440186,0.9574668407440186,0.0,193.25450134277344,202.0,57340.97265625,0.0,3133.3603515625,1.0,279.4419250488281,283.142578125,295.8260192871094,299.4774780273437,293.1499938964844,293.1499938964844,279.1499938964844,33158.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175977110862732,1.0,0.0,0.0,3.7045741081237793,3.704598188400269,9.157351428257244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.1201171875,0.0,1573.162109375,1895.4371337890625,0.0,3566.97216796875,0.9156135320663452,1.0,0.0,3.0,1.0,0.0
18106140,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8753926753997803,0.4836401641368866,0.4380582869052887,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.966011106967926,0.6384479403495789,0.6055480241775513,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.839521586894989,0.4255754947662353,0.299790471792221,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8170107007026672,0.3891031146049499,0.3720540702342987,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6848127245903015,0.2262148410081863,1.0377238988876345,284.90142822265625,284.95001220703125,300.6499938964844,292.82763671875,298.3363647460937,297.269287109375,284.90313720703125,1.0,0.6341196298599243,0.4187183380126953,0.4187183380126953,1.0,1.0,-3.306135654449463,1.0421786308288574,2.263957023620605,0.2996086478233337,0.8627492785453796,0.8627492785453796,0.0,196.58367919921875,205.0,58082.59375,0.0,3168.06591796875,1.0,279.1572570800781,283.01385498046875,295.8562316894531,299.62481689453125,293.1499938964844,293.1499938964844,279.45001220703125,38651.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271706938743592,1.0,0.0,0.0,3.5978662967681885,3.5978903770446777,8.637406381239998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.95361328125,0.0,1495.493408203125,1895.4371337890625,0.0,3655.180419921875,0.8958971500396729,1.0,0.0,3.0,1.0,0.0
18106200,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8753926753997803,0.4836401641368866,0.4380582869052887,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.966011106967926,0.6384479403495789,0.6055480241775513,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.839521586894989,0.4255754947662353,0.299790471792221,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8170107007026672,0.3891031146049499,0.3720540702342987,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6848127245903015,0.2262148410081863,1.0377238988876345,284.90142822265625,284.95001220703125,300.6499938964844,292.82763671875,298.3363647460937,297.269287109375,284.90313720703125,1.0,0.6341196298599243,0.4187183380126953,0.4187183380126953,1.0,1.0,-3.306135654449463,1.0421786308288574,2.263957023620605,0.2996086478233337,0.8627492785453796,0.8627492785453796,0.0,196.58367919921875,205.0,58082.59375,0.0,3168.06591796875,1.0,279.1572570800781,283.01385498046875,295.8562316894531,299.62481689453125,293.1499938964844,293.1499938964844,279.45001220703125,38651.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271706938743592,1.0,0.0,0.0,3.5978662967681885,3.5978903770446777,8.637406381239998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.95361328125,0.0,1495.493408203125,1895.4371337890625,0.0,3655.180419921875,0.8958971500396729,1.0,0.0,3.0,1.0,0.0
18106260,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.872248649597168,0.4833577573299408,0.4375838339328766,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9640908241271972,0.6410437226295471,0.6077786684036255,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8387896418571472,0.4286875128746032,0.3018356263637543,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8152004480361938,0.3902430534362793,0.3730196952819824,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6831179857254028,0.226858377456665,1.040439486503601,285.0105895996094,284.95001220703125,300.6714172363281,292.8111877441406,298.3433532714844,297.273193359375,285.009765625,1.0,0.6368013620376587,0.4176838099956512,0.4176838099956512,1.0,1.0,-3.315124988555908,1.0426251888275146,2.2724997997283936,0.2979651391506195,0.9617459774017334,0.9617459774017334,0.0,199.38726806640625,208.0,57489.89453125,0.0,3203.873046875,1.0,279.4420471191406,283.13702392578125,295.7928771972656,299.4533996582031,293.1499938964844,293.1499938964844,279.1499938964844,33195.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197371602058412,1.0,0.0,0.0,3.719913959503174,3.719938278198242,9.233345394932256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.216796875,0.0,1590.968505859375,1895.4371337890625,0.0,3586.732666015625,0.9190993905067444,1.0,0.0,3.0,1.0,0.0
18106320,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.872248649597168,0.4833577573299408,0.4375838339328766,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9640908241271972,0.6410437226295471,0.6077786684036255,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8387896418571472,0.4286875128746032,0.3018356263637543,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8152004480361938,0.3902430534362793,0.3730196952819824,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6831179857254028,0.226858377456665,1.040439486503601,285.0105895996094,284.95001220703125,300.6714172363281,292.8111877441406,298.3433532714844,297.273193359375,285.009765625,1.0,0.6368013620376587,0.4176838099956512,0.4176838099956512,1.0,1.0,-3.315124988555908,1.0426251888275146,2.2724997997283936,0.2979651391506195,0.9617459774017334,0.9617459774017334,0.0,199.38726806640625,208.0,57489.89453125,0.0,3203.873046875,1.0,279.4420471191406,283.13702392578125,295.7928771972656,299.4533996582031,293.1499938964844,293.1499938964844,279.1499938964844,33195.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197371602058412,1.0,0.0,0.0,3.719913959503174,3.719938278198242,9.233345394932256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.216796875,0.0,1590.968505859375,1895.4371337890625,0.0,3586.732666015625,0.9190993905067444,1.0,0.0,3.0,1.0,0.0
18106380,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8682029843330383,0.4818202257156372,0.4366368055343628,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.961210310459137,0.642508864402771,0.6095790863037109,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8373247981071472,0.4309834539890289,0.3036850988864898,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.812678337097168,0.3907003104686737,0.3737771213054657,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6808180212974548,0.2270961552858352,1.042726755142212,284.90020751953125,284.95001220703125,300.6928100585937,292.7947692871094,298.3432922363281,297.26708984375,284.9017333984375,1.0,0.6394408345222473,0.4166492521762848,0.4166492521762848,1.0,1.0,-3.3220460414886475,1.0422980785369873,2.27974796295166,0.2962324321269989,0.8656559586524963,0.8656559586524963,0.0,202.7094573974609,211.0,58244.9140625,0.0,3238.15234375,1.0,279.1573486328125,283.006103515625,295.8230285644531,299.6013488769531,293.1499938964844,293.1499938964844,279.45001220703125,38623.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292506575584412,1.0,0.0,0.0,3.615375280380249,3.6153993606567374,8.721677886569523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.9189453125,0.0,1514.4315185546875,1895.4371337890625,0.0,3674.27099609375,0.8996612429618835,1.0,0.0,3.0,1.0,0.0
18106440,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8682029843330383,0.4818202257156372,0.4366368055343628,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.961210310459137,0.642508864402771,0.6095790863037109,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8373247981071472,0.4309834539890289,0.3036850988864898,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.812678337097168,0.3907003104686737,0.3737771213054657,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6808180212974548,0.2270961552858352,1.042726755142212,284.90020751953125,284.95001220703125,300.6928100585937,292.7947692871094,298.3432922363281,297.26708984375,284.9017333984375,1.0,0.6394408345222473,0.4166492521762848,0.4166492521762848,1.0,1.0,-3.3220460414886475,1.0422980785369873,2.27974796295166,0.2962324321269989,0.8656559586524963,0.8656559586524963,0.0,202.7094573974609,211.0,58244.9140625,0.0,3238.15234375,1.0,279.1573486328125,283.006103515625,295.8230285644531,299.6013488769531,293.1499938964844,293.1499938964844,279.45001220703125,38623.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292506575584412,1.0,0.0,0.0,3.615375280380249,3.6153993606567374,8.721677886569523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.9189453125,0.0,1514.4315185546875,1895.4371337890625,0.0,3674.27099609375,0.8996612429618835,1.0,0.0,3.0,1.0,0.0
18106500,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8662942051887512,0.4815948605537414,0.4361802935600281,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9598338603973388,0.6436761021614075,0.6104470491409302,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8366693258285522,0.4325030446052551,0.3046101331710815,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.811451256275177,0.3911803066730499,0.3741084337234497,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.679683268070221,0.2273439019918441,1.0436090230941772,285.01953125,284.95001220703125,300.7034606933594,292.7865905761719,298.3460693359375,297.26812744140625,285.02154541015625,1.0,0.6406897902488708,0.4161319732666015,0.4161319732666015,1.0,1.0,-3.325106143951416,1.041993260383606,2.2831130027771,0.2951824963092804,0.948642909526825,0.948642909526825,0.0,204.2938537597656,211.0,57437.96484375,0.0,3254.018310546875,1.0,279.40087890625,283.1398620605469,295.75933837890625,299.3822937011719,293.1499938964844,293.1499938964844,279.45001220703125,34056.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235321879386902,1.0,0.0,0.0,3.664827346801758,3.664851188659668,8.961904427451373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.90234375,0.0,1535.1297607421875,1895.4371337890625,0.0,3621.719482421875,0.9088650941848756,1.0,0.0,3.0,1.0,0.0
18106560,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8652161359786987,0.4815416634082794,0.4361563324928283,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9592947959899902,0.6450167894363403,0.6117163300514221,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8367095589637756,0.4341782629489898,0.3057806491851806,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8108958601951599,0.3918032646179199,0.3747017085552215,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.679172933101654,0.2276994735002517,1.0452449321746826,285.01171875,284.95001220703125,300.714111328125,292.7784423828125,298.35028076171875,297.2711486816406,285.01043701171875,1.0,0.6420629024505615,0.4156142175197601,0.4156142175197601,1.0,1.0,-3.3306896686553955,1.042583465576172,2.288106203079224,0.2945031821727752,0.9661067128181458,0.9661067128181458,0.0,205.51182556152344,214.0,57626.17578125,0.0,3273.509521484375,1.0,279.4430236816406,283.13165283203125,295.7589416503906,299.4278564453125,293.1499938964844,293.1499938964844,279.1499938964844,33165.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217188954353333,1.0,0.0,0.0,3.73582124710083,3.7358455657958975,9.312482802670274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.3994140625,0.0,1609.0557861328125,1895.4371337890625,0.0,3605.012939453125,0.9224582314491272,1.0,0.0,3.0,1.0,0.0
18106620,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8614040017127991,0.4800046682357788,0.4352273643016815,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9564611315727234,0.646381676197052,0.6134413480758667,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.835411787033081,0.4365425705909729,0.3076883256435394,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8084275126457214,0.3922195136547088,0.3754310011863708,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6769744753837585,0.2278967797756195,1.047377347946167,284.8988647460937,284.95001220703125,300.7353210449219,292.7622985839844,298.3500061035156,297.2650146484375,284.90069580078125,1.0,0.6446501612663269,0.4145786762237549,0.4145786762237549,1.0,1.0,-3.3373923301696777,1.042140245437622,2.295252084732056,0.2927106916904449,0.8682339191436768,0.8682339191436768,0.0,208.8200225830078,217.0,58381.68359375,0.0,3307.49951171875,1.0,279.1568298339844,282.9989624023437,295.7907409667969,299.5773620605469,293.1499938964844,293.1499938964844,279.45001220703125,38731.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312592148780824,1.0,0.0,0.0,3.629707336425781,3.629731416702272,8.790963761384774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.087890625,0.0,1531.031494140625,1895.4371337890625,0.0,3692.677734375,0.9028786420822144,1.0,0.0,3.0,1.0,0.0
18106680,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8614040017127991,0.4800046682357788,0.4352273643016815,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9564611315727234,0.646381676197052,0.6134413480758667,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.835411787033081,0.4365425705909729,0.3076883256435394,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8084275126457214,0.3922195136547088,0.3754310011863708,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6769744753837585,0.2278967797756195,1.047377347946167,284.8988647460937,284.95001220703125,300.7353210449219,292.7622985839844,298.3500061035156,297.2650146484375,284.90069580078125,1.0,0.6446501612663269,0.4145786762237549,0.4145786762237549,1.0,1.0,-3.3373923301696777,1.042140245437622,2.295252084732056,0.2927106916904449,0.8682339191436768,0.8682339191436768,0.0,208.8200225830078,217.0,58381.68359375,0.0,3307.49951171875,1.0,279.1568298339844,282.9989624023437,295.7907409667969,299.5773620605469,293.1499938964844,293.1499938964844,279.45001220703125,38731.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312592148780824,1.0,0.0,0.0,3.629707336425781,3.629731416702272,8.790963761384774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.087890625,0.0,1531.031494140625,1895.4371337890625,0.0,3692.677734375,0.9028786420822144,1.0,0.0,3.0,1.0,0.0
18106740,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8585816025733948,0.4797310531139374,0.4347507059574127,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9545683860778807,0.6488026976585388,0.6154937744140625,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8349167108535767,0.4398221969604492,0.3098400235176086,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8066663146018982,0.393288254737854,0.3763213753700256,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6753891706466675,0.2284641116857528,1.049727201461792,285.0118408203125,284.95001220703125,300.75634765625,292.74639892578125,298.35693359375,297.2692565917969,285.0110168457031,1.0,0.6472187042236328,0.4135431349277496,0.4135431349277496,1.0,1.0,-3.345762252807617,1.042289137840271,2.303473234176636,0.2909058630466461,0.9696425199508668,0.9696425199508668,0.0,211.6146240234375,220.0,57749.09765625,0.0,3342.5068359375,1.0,279.4422607421875,283.1263122558594,295.7273864746094,299.4034423828125,293.1499938964844,293.1499938964844,279.1499938964844,33268.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236736297607422,1.0,0.0,0.0,3.7477266788482666,3.747751235961914,9.371931923851662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.76171875,0.0,1623.653564453125,1895.4371337890625,0.0,3623.021240234375,0.9254306554794312,1.0,0.0,3.0,1.0,0.0
18106800,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8585816025733948,0.4797310531139374,0.4347507059574127,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9545683860778807,0.6488026976585388,0.6154937744140625,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8349167108535767,0.4398221969604492,0.3098400235176086,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8066663146018982,0.393288254737854,0.3763213753700256,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6753891706466675,0.2284641116857528,1.049727201461792,285.0118408203125,284.95001220703125,300.75634765625,292.74639892578125,298.35693359375,297.2692565917969,285.0110168457031,1.0,0.6472187042236328,0.4135431349277496,0.4135431349277496,1.0,1.0,-3.345762252807617,1.042289137840271,2.303473234176636,0.2909058630466461,0.9696425199508668,0.9696425199508668,0.0,211.6146240234375,220.0,57749.09765625,0.0,3342.5068359375,1.0,279.4422607421875,283.1263122558594,295.7273864746094,299.4034423828125,293.1499938964844,293.1499938964844,279.1499938964844,33268.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236736297607422,1.0,0.0,0.0,3.7477266788482666,3.747751235961914,9.371931923851662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.76171875,0.0,1623.653564453125,1895.4371337890625,0.0,3623.021240234375,0.9254306554794312,1.0,0.0,3.0,1.0,0.0
18106860,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8549524545669556,0.4781970083713531,0.4338196516036987,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9517462253570556,0.6500682234764099,0.6171249747276306,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.833742082118988,0.4422561824321747,0.3117957413196563,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8042027354240417,0.3936648964881897,0.3770128190517425,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6732615828514099,0.2286234200000763,1.0516890287399292,284.8978881835937,284.95001220703125,300.7771911621094,292.7308959960937,298.3564147949219,297.2630615234375,284.8997497558594,1.0,0.6497535705566406,0.412496417760849,0.412496417760849,1.0,1.0,-3.3521568775177,1.0416724681854248,2.3104844093322754,0.2890091836452484,0.8709393739700317,0.8709393739700317,0.0,214.9270172119141,223.0,58515.75,0.0,3376.0869140625,1.0,279.1567077636719,282.9921264648437,295.7590637207031,299.553466796875,293.1499938964844,293.1499938964844,279.45001220703125,38734.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331149458885192,1.0,0.0,0.0,3.644334554672241,3.6443588733673096,8.861959486239357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.1796875,0.0,1547.3040771484375,1895.4371337890625,0.0,3709.659423828125,0.906117856502533,1.0,0.0,3.0,1.0,0.0
18106920,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8549524545669556,0.4781970083713531,0.4338196516036987,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9517462253570556,0.6500682234764099,0.6171249747276306,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.833742082118988,0.4422561824321747,0.3117957413196563,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8042027354240417,0.3936648964881897,0.3770128190517425,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6732615828514099,0.2286234200000763,1.0516890287399292,284.8978881835937,284.95001220703125,300.7771911621094,292.7308959960937,298.3564147949219,297.2630615234375,284.8997497558594,1.0,0.6497535705566406,0.412496417760849,0.412496417760849,1.0,1.0,-3.3521568775177,1.0416724681854248,2.3104844093322754,0.2890091836452484,0.8709393739700317,0.8709393739700317,0.0,214.9270172119141,223.0,58515.75,0.0,3376.0869140625,1.0,279.1567077636719,282.9921264648437,295.7590637207031,299.553466796875,293.1499938964844,293.1499938964844,279.45001220703125,38734.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331149458885192,1.0,0.0,0.0,3.644334554672241,3.6443588733673096,8.861959486239357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.1796875,0.0,1547.3040771484375,1895.4371337890625,0.0,3709.659423828125,0.906117856502533,1.0,0.0,3.0,1.0,0.0
18106980,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8525717854499817,0.4779749810695648,0.4333425164222717,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9500242471694946,0.6520256400108337,0.6186991333961487,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8332990407943726,0.4450768828392029,0.3136018514633178,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.802631139755249,0.394524335861206,0.3776790797710418,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6718671321868896,0.2290597707033157,1.0533661842346191,285.0164794921875,284.95001220703125,300.7945251464844,292.7182006835937,298.3620910644531,297.2666931152344,285.0157470703125,1.0,0.6518397927284241,0.4116171598434448,0.4116171598434448,1.0,1.0,-3.35845685005188,1.0414841175079346,2.3169727325439453,0.2873203456401825,0.9691226482391356,0.9691226482391356,0.0,217.3308868408203,223.0,57801.83984375,0.0,3404.3759765625,1.0,279.4362487792969,283.1252746582031,295.692626953125,299.36346435546875,293.1499938964844,293.1499938964844,279.45001220703125,33274.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255634546279908,1.0,0.0,0.0,3.7449545860290527,3.744978904724121,9.358071793030832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.3232421875,0.0,1620.4727783203125,1895.4371337890625,0.0,3640.409912109375,0.9247603416442872,1.0,0.0,3.0,1.0,0.0
18107040,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8522782921791077,0.4779278635978699,0.433344155550003,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9498714208602904,0.6524010300636292,0.6190891861915588,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8333535194396973,0.4456209242343902,0.3140023946762085,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8024758696556091,0.3947002589702606,0.3778685927391052,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.671730101108551,0.2291571497917175,1.053878903388977,285.0124206542969,284.95001220703125,300.7978210449219,292.7158203125,298.3632202148437,297.2674560546875,285.0116271972656,1.0,0.6522713303565979,0.411449670791626,0.411449670791626,1.0,1.0,-3.3602542877197266,1.0416569709777832,2.318597316741944,0.2870991826057434,0.9733238816261292,0.9733238816261292,0.0,217.7170867919922,226.0,57863.69140625,0.0,3410.74169921875,1.0,279.4423522949219,283.12127685546875,295.6963806152344,299.3791198730469,293.1499938964844,293.1499938964844,279.1499938964844,33302.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254460334777832,1.0,0.0,0.0,3.760380506515503,3.7604050636291504,9.435324841433612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.0576171875,0.0,1638.6817626953125,1895.4371337890625,0.0,3639.330322265625,0.9283111095428468,1.0,0.0,3.0,1.0,0.0
18107100,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8509450554847717,0.4772657752037048,0.4331164956092834,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9489266276359558,0.6531012058258057,0.6200953722000122,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8331691026687622,0.4469547867774963,0.3151368200778961,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8016369938850403,0.3949578404426574,0.3783461451530456,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6710107922554016,0.2292856723070144,1.0552160739898682,284.8789978027344,284.95001220703125,300.8080444335937,292.70849609375,298.3636779785156,297.2655334472656,284.8757629394531,1.0,0.6535884737968445,0.4109263122081756,0.4109263122081756,1.0,1.0,-3.364744186401367,1.041790008544922,2.3229541778564453,0.2863204777240753,0.8837615251541138,0.8837615251541138,0.0,219.167709350586,226.0,58901.10546875,0.0,3429.456787109375,1.0,279.195068359375,282.9673156738281,295.74566650390625,299.5971069335937,293.1499938964844,293.1499938964844,279.1499938964844,37056.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321911334991456,1.0,0.0,0.0,3.7396819591522217,3.7397069931030273,9.33173964767775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.974609375,0.0,1643.3543701171875,1895.4371337890625,0.0,3701.208984375,0.9241011142730712,1.0,0.0,3.0,1.0,0.0
18107160,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8488337397575378,0.4764001667499542,0.4324195086956024,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9470807313919068,0.6535696387290955,0.6206334233283997,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8323043584823608,0.4481272399425506,0.3160107433795929,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8000933527946472,0.3950408399105072,0.3785277903079986,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6696815490722656,0.2292826473712921,1.0556929111480713,284.89727783203125,284.95001220703125,300.81817626953125,292.7012939453125,298.3624572753906,297.26129150390625,284.8991394042969,1.0,0.6547578573226929,0.4104125797748565,0.4104125797748565,1.0,1.0,-3.366399049758911,1.040942668914795,2.325456380844116,0.2851611077785492,0.873814046382904,0.873814046382904,0.0,221.0261993408203,214.0,58643.7109375,0.0,3443.97998046875,1.0,279.156982421875,282.9859313964844,295.72900390625,299.5307006835937,293.1499938964844,293.1499938964844,279.45001220703125,38682.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347928762435912,1.0,0.0,0.0,3.6584184169769287,3.658442974090576,8.930587682698388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.63671875,0.0,1562.670654296875,1895.4371337890625,0.0,3724.993408203125,0.909282684326172,1.0,0.0,3.0,1.0,0.0
18107220,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8524136543273926,0.4761521518230438,0.4317041635513305,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9531358480453492,0.6558210849761963,0.6222502589225769,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8378450870513916,0.4515905380249023,0.3180832266807556,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8045430183410645,0.3960556983947754,0.3790929913520813,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6733365058898926,0.2297999560832977,1.0565181970596311,285.011474609375,284.95001220703125,300.8382263183594,292.6874389648437,298.3691101074219,297.2659606933594,285.0105895996094,1.0,0.6529884934425354,0.4093851447105407,0.4093851447105407,1.0,1.0,-3.3716423511505127,1.0399349927902222,2.33170747756958,0.2829447090625763,0.9755221009254456,0.9755221009254456,0.0,216.9991149902344,202.0,57941.05859375,0.0,3433.0185546875,1.0,279.44244384765625,283.1155700683594,295.6673889160156,299.3552551269531,293.1499938964844,293.1499938964844,279.1499938964844,33373.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270358681678772,1.0,0.0,0.0,3.771409034729004,3.771433830261232,9.490750585428032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.5224609375,0.0,1652.1771240234375,1895.4371337890625,0.0,3653.9423828125,0.930838406085968,1.0,0.0,3.0,1.0,0.0
18107280,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8524136543273926,0.4761521518230438,0.4317041635513305,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9531358480453492,0.6558210849761963,0.6222502589225769,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8378450870513916,0.4515905380249023,0.3180832266807556,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8045430183410645,0.3960556983947754,0.3790929913520813,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6733365058898926,0.2297999560832977,1.0565181970596311,285.011474609375,284.95001220703125,300.8382263183594,292.6874389648437,298.3691101074219,297.2659606933594,285.0105895996094,1.0,0.6529884934425354,0.4093851447105407,0.4093851447105407,1.0,1.0,-3.3716423511505127,1.0399349927902222,2.33170747756958,0.2829447090625763,0.9755221009254456,0.9755221009254456,0.0,216.9991149902344,202.0,57941.05859375,0.0,3433.0185546875,1.0,279.44244384765625,283.1155700683594,295.6673889160156,299.3552551269531,293.1499938964844,293.1499938964844,279.1499938964844,33373.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270358681678772,1.0,0.0,0.0,3.771409034729004,3.771433830261232,9.490750585428032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.5224609375,0.0,1652.1771240234375,1895.4371337890625,0.0,3653.9423828125,0.930838406085968,1.0,0.0,3.0,1.0,0.0
18107340,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8591682314872742,0.4747101962566376,0.4304490685462951,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9628875851631165,0.6569448113441467,0.6233311295509338,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8465640544891357,0.4542370140552521,0.3198750019073486,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8120348453521729,0.3964233994483948,0.3793517351150512,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6798158884048462,0.2299669831991195,1.0564794540405271,284.8945617675781,284.95001220703125,300.8579406738281,292.6742858886719,298.3683776855469,297.26043701171875,284.8963928222656,1.0,0.6492438316345215,0.408357709646225,0.408357709646225,1.0,1.0,-3.3738629817962646,1.0378371477127075,2.3360259532928467,0.2805091738700866,0.8735326528549194,0.8735326528549194,0.0,209.5830078125,190.0,58664.625,0.0,3395.473388671875,1.0,279.1565246582031,282.9796447753906,295.70086669921875,299.5043029785156,293.1499938964844,293.1499938964844,279.45001220703125,38859.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361525774002076,1.0,0.0,0.0,3.665226697921753,3.66525149345398,8.963858704191807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.17724609375,0.0,1571.66162109375,1895.4371337890625,0.0,3737.40380859375,0.9108200073242188,1.0,0.0,3.0,1.0,0.0
