time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107400,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8591682314872742,0.4747101962566376,0.4304490685462951,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9628875851631165,0.6569448113441467,0.6233311295509338,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8465640544891357,0.4542370140552521,0.3198750019073486,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8120348453521729,0.3964233994483948,0.3793517351150512,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6798158884048462,0.2299669831991195,1.0564794540405271,284.8945617675781,284.95001220703125,300.8579406738281,292.6742858886719,298.3683776855469,297.26043701171875,284.8963928222656,1.0,0.6492438316345215,0.408357709646225,0.408357709646225,1.0,1.0,-3.3738629817962646,1.0378371477127075,2.3360259532928467,0.2805091738700866,0.8735326528549194,0.8735326528549194,0.0,209.5830078125,190.0,58664.625,0.0,3395.473388671875,1.0,279.1565246582031,282.9796447753906,295.70086669921875,299.5043029785156,293.1499938964844,293.1499938964844,279.45001220703125,38859.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361525774002076,1.0,0.0,0.0,3.665226697921753,3.66525149345398,8.963858704191807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.17724609375,0.0,1571.66162109375,1895.4371337890625,0.0,3737.40380859375,0.9108200073242188,1.0,0.0,3.0,1.0,0.0
18107460,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8697860240936279,0.4745894372463226,0.4296214580535888,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9758839011192322,0.6592001914978027,0.6247095465660095,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8590619564056396,0.4578965604305267,0.3219050467014313,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8223744034767151,0.3975100219249725,0.3797449171543121,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6893141865730286,0.2305755913257599,1.0565756559371948,285.0103454589844,284.95001220703125,300.87725830078125,292.6619873046875,298.37567138671875,297.26617431640625,285.009521484375,1.0,0.6444258689880371,0.4074196219444275,0.4074196219444275,1.0,1.0,-3.3775458335876465,1.0365017652511597,2.3410441875457764,0.2782620191574096,0.9750931859016418,0.9750931859016418,0.0,199.63180541992188,178.0,57930.83984375,0.0,3346.644287109375,1.0,279.4424743652344,283.1115417480469,295.64019775390625,299.3269348144531,293.1499938964844,293.1499938964844,279.1499938964844,33456.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280105233192444,1.0,0.0,0.0,3.7747962474823,3.7748210430145264,9.507805884823028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.1328125,0.0,1656.8131103515625,1895.4371337890625,0.0,3662.892333984375,0.9316646456718444,1.0,0.0,3.0,1.0,0.0
18107520,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8697860240936279,0.4745894372463226,0.4296214580535888,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9758839011192322,0.6592001914978027,0.6247095465660095,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8590619564056396,0.4578965604305267,0.3219050467014313,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8223744034767151,0.3975100219249725,0.3797449171543121,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6893141865730286,0.2305755913257599,1.0565756559371948,285.0103454589844,284.95001220703125,300.87725830078125,292.6619873046875,298.37567138671875,297.26617431640625,285.009521484375,1.0,0.6444258689880371,0.4074196219444275,0.4074196219444275,1.0,1.0,-3.3775458335876465,1.0365017652511597,2.3410441875457764,0.2782620191574096,0.9750931859016418,0.9750931859016418,0.0,199.63180541992188,178.0,57930.83984375,0.0,3346.644287109375,1.0,279.4424743652344,283.1115417480469,295.64019775390625,299.3269348144531,293.1499938964844,293.1499938964844,279.1499938964844,33456.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280105233192444,1.0,0.0,0.0,3.7747962474823,3.7748210430145264,9.507805884823028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.1328125,0.0,1656.8131103515625,1895.4371337890625,0.0,3662.892333984375,0.9316646456718444,1.0,0.0,3.0,1.0,0.0
18107580,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8820319175720215,0.4732648432254791,0.4283592402935028,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9889164566993712,0.6603185534477234,0.6256687045097351,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8734754920005798,0.4607190787792206,0.3237335383892059,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8339070677757263,0.3979428708553314,0.3799470663070678,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7001981735229492,0.2308306992053985,1.0563691854476929,284.8946838378906,284.95001220703125,300.89617919921875,292.6506042480469,298.3753967285156,297.26141357421875,284.89654541015625,1.0,0.6390264630317688,0.40648153424263,0.40648153424263,1.0,1.0,-3.379384994506836,1.0345033407211304,2.344881534576416,0.2759993374347687,0.8736332058906555,0.8736332058906555,0.0,189.134521484375,166.0,58651.2734375,0.0,3290.324462890625,1.0,279.1565246582031,282.9768981933594,295.676025390625,299.4775390625,293.1499938964844,293.1499938964844,279.45001220703125,38892.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368895292282104,1.0,0.0,0.0,3.666983604431152,3.6670081615448,8.972453429123561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.26416015625,0.0,1573.888916015625,1895.4371337890625,0.0,3744.1240234375,0.911245346069336,1.0,0.0,3.0,1.0,0.0
18107640,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8820319175720215,0.4732648432254791,0.4283592402935028,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9889164566993712,0.6603185534477234,0.6256687045097351,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8734754920005798,0.4607190787792206,0.3237335383892059,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8339070677757263,0.3979428708553314,0.3799470663070678,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7001981735229492,0.2308306992053985,1.0563691854476929,284.8946838378906,284.95001220703125,300.89617919921875,292.6506042480469,298.3753967285156,297.26141357421875,284.89654541015625,1.0,0.6390264630317688,0.40648153424263,0.40648153424263,1.0,1.0,-3.379384994506836,1.0345033407211304,2.344881534576416,0.2759993374347687,0.8736332058906555,0.8736332058906555,0.0,189.134521484375,166.0,58651.2734375,0.0,3290.324462890625,1.0,279.1565246582031,282.9768981933594,295.676025390625,299.4775390625,293.1499938964844,293.1499938964844,279.45001220703125,38892.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368895292282104,1.0,0.0,0.0,3.666983604431152,3.6670081615448,8.972453429123561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.26416015625,0.0,1573.888916015625,1895.4371337890625,0.0,3744.1240234375,0.911245346069336,1.0,0.0,3.0,1.0,0.0
18107700,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8891330361366272,0.4731526970863342,0.4277302324771881,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9955008029937744,0.6613368988037109,0.626098096370697,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8817334175109863,0.462545096874237,0.32464599609375,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8404787182807922,0.3984296321868896,0.3799940645694732,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7063021063804626,0.2311073094606399,1.0560163259506226,285.0171813964844,284.95001220703125,300.90545654296875,292.6452941894531,298.3783264160156,297.26348876953125,285.0192565917969,1.0,0.6361306309700012,0.4060125052928924,0.4060125052928924,1.0,1.0,-3.3798673152923584,1.033356785774231,2.346510410308838,0.2746758759021759,0.9576059579849244,0.9576059579849244,0.0,183.5889434814453,166.0,57774.65625,0.0,3259.44482421875,1.0,279.4019775390625,283.1148986816406,295.614501953125,299.256591796875,293.1499938964844,293.1499938964844,279.45001220703125,34318.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930773377418518,1.0,0.0,0.0,3.7117316722869873,3.711755990982056,9.192770562549412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.10546875,0.0,1590.14599609375,1895.4371337890625,0.0,3688.227783203125,0.9195319414138794,1.0,0.0,3.0,1.0,0.0
18107760,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8964334726333618,0.473210722208023,0.4275811314582824,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.6626766920089722,0.6226759552955627,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8901841044425964,0.4645260870456695,0.3258556127548218,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8472129702568054,0.399059921503067,0.3803578913211822,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7123671174049377,0.2314916551113128,1.0566571950912476,285.0094909667969,284.95001220703125,300.91461181640625,292.6402282714844,298.3828125,297.2680358886719,285.0075988769531,1.0,0.6330500841140747,0.4055635631084442,0.4055635631084442,1.0,1.0,-3.378150701522827,1.0314656496047974,2.34668493270874,0.273529052734375,0.9745667576789856,0.9745667576789856,0.0,178.39633178710938,154.0,57874.80859375,0.0,3225.6904296875,1.0,279.4433898925781,283.1077575683594,295.6168212890625,299.3014221191406,293.1499938964844,293.1499938964844,279.1499938964844,33422.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285517334938048,1.0,0.0,0.0,3.7774887084960938,3.77751350402832,9.521374408905104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.6943359375,0.0,1659.726318359375,1895.4371337890625,0.0,3667.859375,0.9320252537727356,1.0,0.0,3.0,1.0,0.0
18107820,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9068580269813538,0.4717816412448883,0.4263951182365417,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.6665598154067993,0.6006350517272949,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9031378030776978,0.4673309922218323,0.3278006911277771,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8573693037033081,0.3993810713291168,0.380623459815979,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.720776379108429,0.2316771745681762,1.056891679763794,284.88336181640625,284.95001220703125,300.9325866699219,292.6310119628906,298.3885192871094,297.2740783691406,284.8849792480469,1.0,0.6251901388168335,0.4046657085418701,0.4046657085418701,1.0,1.0,-3.353283643722534,1.0202230215072632,2.333060503005981,0.2680106163024902,0.8604740500450134,0.8604740500450134,0.0,170.0813446044922,142.0,58147.06640625,0.0,3122.0947265625,1.0,279.1566162109375,282.9710998535156,295.6513977050781,299.4299011230469,293.1499938964844,293.1499938964844,279.45001220703125,39672.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936607301235199,1.0,0.0,0.0,3.6408658027648926,3.64089035987854,8.845098022902675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.251953125,0.0,1550.4405517578125,1895.4371337890625,0.0,3741.55126953125,0.9059345722198486,1.0,0.0,3.0,1.0,0.0
18107880,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9068580269813538,0.4717816412448883,0.4263951182365417,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.6665598154067993,0.6006350517272949,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9031378030776978,0.4673309922218323,0.3278006911277771,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8573693037033081,0.3993810713291168,0.380623459815979,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.720776379108429,0.2316771745681762,1.056891679763794,284.88336181640625,284.95001220703125,300.9325866699219,292.6310119628906,298.3885192871094,297.2740783691406,284.8849792480469,1.0,0.6251901388168335,0.4046657085418701,0.4046657085418701,1.0,1.0,-3.353283643722534,1.0202230215072632,2.333060503005981,0.2680106163024902,0.8604740500450134,0.8604740500450134,0.0,170.0813446044922,142.0,58147.06640625,0.0,3122.0947265625,1.0,279.1566162109375,282.9710998535156,295.6513977050781,299.4299011230469,293.1499938964844,293.1499938964844,279.45001220703125,39672.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936607301235199,1.0,0.0,0.0,3.6408658027648926,3.64089035987854,8.845098022902675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.251953125,0.0,1550.4405517578125,1895.4371337890625,0.0,3741.55126953125,0.9059345722198486,1.0,0.0,3.0,1.0,0.0
18107940,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9217002987861632,0.4715935289859772,0.4256083369255066,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.6743528246879578,0.5742713809013367,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.92057204246521,0.471111536026001,0.3299841284751892,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8705374002456665,0.4003635048866272,0.3810154795646667,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7309730052947998,0.2322791516780853,1.0573512315750122,284.9861755371094,284.95001220703125,300.95001220703125,292.6229858398437,298.41082763671875,297.3044738769531,284.98492431640625,1.0,0.6160896420478821,0.403767853975296,0.403767853975296,1.0,1.0,-3.324282169342041,1.0075548887252808,2.31672739982605,0.2618533074855804,0.9420697689056396,0.9420697689056396,0.0,160.5269317626953,145.0,56942.421875,0.0,3004.02587890625,1.0,279.44219970703125,283.097900390625,295.5898132324219,299.2234802246094,293.1499938964844,293.1499938964844,279.1499938964844,34291.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261492490768432,1.0,0.0,0.0,3.723927974700928,3.723952293395996,9.253282087229308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.16796875,0.0,1603.9429931640625,1895.4371337890625,0.0,3645.79541015625,0.9206669926643372,1.0,0.0,3.0,1.0,0.0
18108000,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9217002987861632,0.4715935289859772,0.4256083369255066,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.6743528246879578,0.5742713809013367,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.92057204246521,0.471111536026001,0.3299841284751892,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8705374002456665,0.4003635048866272,0.3810154795646667,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7309730052947998,0.2322791516780853,1.0573512315750122,284.9861755371094,284.95001220703125,300.95001220703125,292.6229858398437,298.41082763671875,297.3044738769531,284.98492431640625,1.0,0.6160896420478821,0.403767853975296,0.403767853975296,1.0,1.0,-3.324282169342041,1.0075548887252808,2.31672739982605,0.2618533074855804,0.9420697689056396,0.9420697689056396,0.0,160.5269317626953,145.0,56942.421875,0.0,3004.02587890625,1.0,279.44219970703125,283.097900390625,295.5898132324219,299.2234802246094,293.1499938964844,293.1499938964844,279.1499938964844,34291.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261492490768432,1.0,0.0,0.0,3.723927974700928,3.723952293395996,9.253282087229308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.16796875,0.0,1603.9429931640625,1895.4371337890625,0.0,3645.79541015625,0.9206669926643372,1.0,0.0,3.0,1.0,0.0
18108060,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.930808961391449,0.4703501164913177,0.4245654940605163,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6825212836265564,0.5585751533508301,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9328571557998656,0.4741477370262146,0.3320898115634918,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.879016637802124,0.4007747769355774,0.3813817501068115,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7375022768974304,0.2326367646455764,1.0584827661514282,284.89520263671875,284.95001220703125,300.9665832519531,292.6153259277344,298.4320373535156,297.3305358886719,284.8970031738281,1.0,0.6113690137863159,0.4034323394298553,0.4034323394298553,1.0,1.0,-3.3084633350372314,1.0010459423065186,2.307417392730713,0.2586347162723541,0.8475046157836914,0.8475046157836914,0.0,155.06871032714844,148.0,57206.6796875,0.0,2939.056640625,1.0,279.1573791503906,282.9926147460937,295.6259155273437,299.3388061523437,293.1499938964844,293.1499938964844,279.45001220703125,39734.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320281744003296,1.0,0.0,0.0,3.562990188598633,3.563014030456543,8.470763077639276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.365234375,0.0,1465.7801513671875,1895.4371337890625,0.0,3699.717529296875,0.8891855478286743,1.0,0.0,3.0,1.0,0.0
18108120,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.930808961391449,0.4703501164913177,0.4245654940605163,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6825212836265564,0.5585751533508301,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9328571557998656,0.4741477370262146,0.3320898115634918,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.879016637802124,0.4007747769355774,0.3813817501068115,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7375022768974304,0.2326367646455764,1.0584827661514282,284.89520263671875,284.95001220703125,300.9665832519531,292.6153259277344,298.4320373535156,297.3305358886719,284.8970031738281,1.0,0.6113690137863159,0.4034323394298553,0.4034323394298553,1.0,1.0,-3.3084633350372314,1.0010459423065186,2.307417392730713,0.2586347162723541,0.8475046157836914,0.8475046157836914,0.0,155.06871032714844,148.0,57206.6796875,0.0,2939.056640625,1.0,279.1573791503906,282.9926147460937,295.6259155273437,299.3388061523437,293.1499938964844,293.1499938964844,279.45001220703125,39734.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320281744003296,1.0,0.0,0.0,3.562990188598633,3.563014030456543,8.470763077639276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.365234375,0.0,1465.7801513671875,1895.4371337890625,0.0,3699.717529296875,0.8891855478286743,1.0,0.0,3.0,1.0,0.0
18108180,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9360004663467408,0.4703765213489532,0.4241983890533447,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.6901457905769348,0.5501473546028137,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9408652186393738,0.4778854548931122,0.3344154357910156,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8841107487678528,0.4018065333366394,0.382051020860672,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7414921522140503,0.233386754989624,1.0607173442840576,285.0050964355469,284.95001220703125,300.9808044433594,292.6078186035156,298.4544982910156,297.35821533203125,285.00439453125,1.0,0.6094532012939453,0.4031236469745636,0.4031236469745636,1.0,1.0,-3.304162740707397,0.998691201210022,2.305471420288086,0.257081538438797,0.9395898580551147,0.9395898580551147,0.0,152.37387084960938,148.0,56478.5390625,0.0,2914.675048828125,1.0,279.43896484375,283.1189880371094,295.5727233886719,299.16217041015625,293.1499938964844,293.1499938964844,279.45001220703125,33570.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220733046531676,1.0,0.0,0.0,3.6683189868927,3.6683428287506095,8.978989853858366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.8603515625,0.0,1535.3759765625,1895.4371337890625,0.0,3608.279541015625,0.9076910614967346,1.0,0.0,3.0,1.0,0.0
18108240,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9363749623298644,0.4703666567802429,0.4242021143436432,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.6907740235328674,0.5495825409889221,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.941476821899414,0.4782051146030426,0.3346420228481293,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8844891786575317,0.4018961191177368,0.3821371793746948,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7417951822280884,0.2334558218717575,1.0610116720199585,285.0033569335937,284.95001220703125,300.98199462890625,292.6071472167969,298.4562072753906,297.3602905273437,285.00262451171875,1.0,0.6093796491622925,0.4030968248844147,0.4030968248844147,1.0,1.0,-3.304217338562012,0.9986360669136048,2.305581331253052,0.2570068836212158,0.9413302540779114,0.9413302540779114,0.0,152.20968627929688,151.0,56503.4296875,0.0,2913.86669921875,1.0,279.4417419433594,283.1174011230469,295.5757751464844,299.1703186035156,293.1499938964844,293.1499938964844,279.1499938964844,33588.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219108819961548,1.0,0.0,0.0,3.674842119216919,3.674865961074829,9.01095177141542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.38671875,0.0,1542.817138671875,1895.4371337890625,0.0,3606.78271484375,0.9092466235160828,1.0,0.0,3.0,1.0,0.0
18108300,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9378087520599364,0.469842791557312,0.4240088164806366,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.6941891312599182,0.5471553802490234,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9444388151168824,0.4798453748226166,0.3359365463256836,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.886165201663971,0.4021823704242706,0.3825617432594299,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.743172824382782,0.2337227761745453,1.062589406967163,284.8777160644531,284.95001220703125,300.9892883300781,292.6028747558594,298.4632873535156,297.3680419921875,284.87548828125,1.0,0.6091628670692444,0.4029290676116943,0.4029290676116943,1.0,1.0,-3.30502986907959,0.9984545707702636,2.306575298309326,0.2566269636154175,0.8549954891204834,0.8549954891204834,0.0,151.53192138671875,151.0,57411.25,0.0,2911.780029296875,1.0,279.1971435546875,282.9735717773437,295.631591796875,299.3876342773437,293.1499938964844,293.1499938964844,279.1499938964844,37819.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927986979484558,1.0,0.0,0.0,3.638944387435913,3.638968706130981,8.835764901959919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.05859375,0.0,1534.47314453125,1895.4371337890625,0.0,3662.67578125,0.9018951654434204,1.0,0.0,3.0,1.0,0.0
18108360,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.937637448310852,0.469173789024353,0.4233912825584411,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.697127640247345,0.5466179251670837,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9458885788917542,0.4813657104969024,0.3369780480861664,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.886580765247345,0.4023283720016479,0.3827099800109863,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7435740828514099,0.2338781952857971,1.0633689165115356,284.9060974121094,284.95001220703125,300.99627685546875,292.5984802246094,298.4672546386719,297.371826171875,284.9078674316406,1.0,0.609268069267273,0.4026366174221039,0.4026366174221039,1.0,1.0,-3.306007146835327,0.9980059266090392,2.3080012798309326,0.2559342980384826,0.8535836338996887,0.8535836338996887,0.0,151.41549682617188,154.0,57169.5078125,0.0,2913.214111328125,1.0,279.1577453613281,283.00054931640625,295.6197814941406,299.3247985839844,293.1499938964844,293.1499938964844,279.45001220703125,38842.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300616383552552,1.0,0.0,0.0,3.55408263206482,3.5541062355041504,8.428461910625629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.6708984375,0.0,1449.763427734375,1895.4371337890625,0.0,3681.7060546875,0.8864486217498779,1.0,0.0,3.0,1.0,0.0
18108420,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9374673366546632,0.4691302180290222,0.4230771362781524,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.7032780051231384,0.5464698672294617,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9487550854682922,0.4854539334774017,0.3396316468715668,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.887300968170166,0.4033854603767395,0.3835150003433227,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7442593574523926,0.2346319705247879,1.0661941766738892,285.0117492675781,284.95001220703125,301.0094299316406,292.5892944335937,298.4798278808594,297.38623046875,285.0108947753906,1.0,0.6104218363761902,0.4020517468452453,0.4020517468452453,1.0,1.0,-3.312999725341797,0.9988251328468324,2.3141746520996094,0.2550643384456634,0.951960563659668,0.951960563659668,0.0,151.66842651367188,157.0,56660.10546875,0.0,2929.6044921875,1.0,279.4417419433594,283.12030029296875,295.5677795410156,299.17022705078125,293.1499938964844,293.1499938964844,279.1499938964844,33098.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922016978263855,1.0,0.0,0.0,3.6826000213623047,3.682623863220215,9.049037430486352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.6474609375,0.0,1547.837646484375,1895.4371337890625,0.0,3607.760498046875,0.9106446504592896,1.0,0.0,3.0,1.0,0.0
18108480,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9374673366546632,0.4691302180290222,0.4230771362781524,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.7032780051231384,0.5464698672294617,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9487550854682922,0.4854539334774017,0.3396316468715668,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.887300968170166,0.4033854603767395,0.3835150003433227,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7442593574523926,0.2346319705247879,1.0661941766738892,285.0117492675781,284.95001220703125,301.0094299316406,292.5892944335937,298.4798278808594,297.38623046875,285.0108947753906,1.0,0.6104218363761902,0.4020517468452453,0.4020517468452453,1.0,1.0,-3.312999725341797,0.9988251328468324,2.3141746520996094,0.2550643384456634,0.951960563659668,0.951960563659668,0.0,151.66842651367188,157.0,56660.10546875,0.0,2929.6044921875,1.0,279.4417419433594,283.12030029296875,295.5677795410156,299.17022705078125,293.1499938964844,293.1499938964844,279.1499938964844,33098.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922016978263855,1.0,0.0,0.0,3.6826000213623047,3.682623863220215,9.049037430486352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.6474609375,0.0,1547.837646484375,1895.4371337890625,0.0,3607.760498046875,0.9106446504592896,1.0,0.0,3.0,1.0,0.0
18108540,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9346283674240112,0.4678491353988647,0.4222670793533325,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7077382206916809,0.549723744392395,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9491267800331116,0.4885904788970947,0.3420154452323913,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8859468102455139,0.4037238359451294,0.3840807378292084,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7433508634567261,0.2349270433187484,1.0683908462524414,284.9057922363281,284.95001220703125,301.0214233398437,292.5796813964844,298.4808654785156,297.38446044921875,284.907470703125,1.0,0.612421452999115,0.4014669060707092,0.4014669060707092,1.0,1.0,-3.3221285343170166,1.000374436378479,2.321754217147827,0.2545535862445831,0.8610144257545471,0.8610144257545471,0.0,153.01832580566406,160.0,57476.12890625,0.0,2956.8642578125,1.0,279.15740966796875,282.993408203125,295.6082763671875,299.33184814453125,293.1499938964844,293.1499938964844,279.45001220703125,38498.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931630790233612,1.0,0.0,0.0,3.579542398452759,3.579566240310669,8.549649805900117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.92333984375,0.0,1474.520263671875,1895.4371337890625,0.0,3696.080078125,0.8917510509490967,1.0,0.0,3.0,1.0,0.0
18108600,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9346283674240112,0.4678491353988647,0.4222670793533325,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7077382206916809,0.549723744392395,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9491267800331116,0.4885904788970947,0.3420154452323913,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8859468102455139,0.4037238359451294,0.3840807378292084,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7433508634567261,0.2349270433187484,1.0683908462524414,284.9057922363281,284.95001220703125,301.0214233398437,292.5796813964844,298.4808654785156,297.38446044921875,284.907470703125,1.0,0.612421452999115,0.4014669060707092,0.4014669060707092,1.0,1.0,-3.3221285343170166,1.000374436378479,2.321754217147827,0.2545535862445831,0.8610144257545471,0.8610144257545471,0.0,153.01832580566406,160.0,57476.12890625,0.0,2956.8642578125,1.0,279.15740966796875,282.993408203125,295.6082763671875,299.33184814453125,293.1499938964844,293.1499938964844,279.45001220703125,38498.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931630790233612,1.0,0.0,0.0,3.579542398452759,3.579566240310669,8.549649805900117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.92333984375,0.0,1474.520263671875,1895.4371337890625,0.0,3696.080078125,0.8917510509490967,1.0,0.0,3.0,1.0,0.0
18108660,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9316070675849916,0.4677444100379944,0.4219294786453247,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.7123075723648071,0.5538855195045471,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9492198824882508,0.4926816523075104,0.3446961343288421,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.884270966053009,0.4047034978866577,0.3848510980606079,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7421230673789978,0.2355463653802871,1.070827603340149,285.01397705078125,284.95001220703125,301.03228759765625,292.5696105957031,298.4852905273437,297.38885498046875,285.0130615234375,1.0,0.6149752736091614,0.4006352126598358,0.4006352126598358,1.0,1.0,-3.333801984786988,1.0021322965621948,2.331669569015503,0.253582239151001,0.9617701768875122,0.9617701768875122,0.0,154.74920654296875,163.0,56981.24609375,0.0,2991.95849609375,1.0,279.4419250488281,283.1152648925781,295.552001953125,299.1748352050781,293.1499938964844,293.1499938964844,279.1499938964844,33013.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243546724319458,1.0,0.0,0.0,3.70889949798584,3.708923578262329,9.178747291116452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.5341796875,0.0,1576.9840087890625,1895.4371337890625,0.0,3629.29052734375,0.9165063500404358,1.0,0.0,3.0,1.0,0.0
18108720,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9316070675849916,0.4677444100379944,0.4219294786453247,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.7123075723648071,0.5538855195045471,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9492198824882508,0.4926816523075104,0.3446961343288421,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.884270966053009,0.4047034978866577,0.3848510980606079,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7421230673789978,0.2355463653802871,1.070827603340149,285.01397705078125,284.95001220703125,301.03228759765625,292.5696105957031,298.4852905273437,297.38885498046875,285.0130615234375,1.0,0.6149752736091614,0.4006352126598358,0.4006352126598358,1.0,1.0,-3.333801984786988,1.0021322965621948,2.331669569015503,0.253582239151001,0.9617701768875122,0.9617701768875122,0.0,154.74920654296875,163.0,56981.24609375,0.0,2991.95849609375,1.0,279.4419250488281,283.1152648925781,295.552001953125,299.1748352050781,293.1499938964844,293.1499938964844,279.1499938964844,33013.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243546724319458,1.0,0.0,0.0,3.70889949798584,3.708923578262329,9.178747291116452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.5341796875,0.0,1576.9840087890625,1895.4371337890625,0.0,3629.29052734375,0.9165063500404358,1.0,0.0,3.0,1.0,0.0
18108780,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9269156455993652,0.4664080440998077,0.4211118817329407,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.7154479026794434,0.5600243210792542,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9477917551994324,0.4958057701587677,0.3471050560474396,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.881372332572937,0.4049710929393768,0.3853899836540222,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.739957869052887,0.235714316368103,1.0726275444030762,284.9027404785156,284.95001220703125,301.0419921875,292.55914306640625,298.479736328125,297.37957763671875,284.90460205078125,1.0,0.6178923845291138,0.3998035192489624,0.3998035192489624,1.0,1.0,-3.345913887023926,1.0039949417114258,2.3419189453125,0.2527204155921936,0.8671274185180664,0.8671274185180664,0.0,157.10740661621094,166.0,57840.33203125,0.0,3031.813720703125,1.0,279.156982421875,282.9828491210937,295.590087890625,299.3368835449219,293.1499938964844,293.1499938964844,279.45001220703125,38505.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343782067298888,1.0,0.0,0.0,3.611449480056762,3.611473560333252,8.702747891220497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.15234375,0.0,1509.2523193359375,1895.4371337890625,0.0,3721.205810546875,0.8986836671829224,1.0,0.0,3.0,1.0,0.0
18108840,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9269156455993652,0.4664080440998077,0.4211118817329407,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.7154479026794434,0.5600243210792542,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9477917551994324,0.4958057701587677,0.3471050560474396,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.881372332572937,0.4049710929393768,0.3853899836540222,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.739957869052887,0.235714316368103,1.0726275444030762,284.9027404785156,284.95001220703125,301.0419921875,292.55914306640625,298.479736328125,297.37957763671875,284.90460205078125,1.0,0.6178923845291138,0.3998035192489624,0.3998035192489624,1.0,1.0,-3.345913887023926,1.0039949417114258,2.3419189453125,0.2527204155921936,0.8671274185180664,0.8671274185180664,0.0,157.10740661621094,166.0,57840.33203125,0.0,3031.813720703125,1.0,279.156982421875,282.9828491210937,295.590087890625,299.3368835449219,293.1499938964844,293.1499938964844,279.45001220703125,38505.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343782067298888,1.0,0.0,0.0,3.611449480056762,3.611473560333252,8.702747891220497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.15234375,0.0,1509.2523193359375,1895.4371337890625,0.0,3721.205810546875,0.8986836671829224,1.0,0.0,3.0,1.0,0.0
18108900,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9244090914726256,0.4662612974643707,0.420716255903244,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.717136025428772,0.5634006857872009,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9468978643417358,0.4977894425392151,0.3483152687549591,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8797456622123718,0.4053651392459869,0.3856155276298523,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7387051582336426,0.2359207868576049,1.0732412338256836,285.0224914550781,284.95001220703125,301.0464172363281,292.55377197265625,298.47930908203125,297.37841796875,285.02447509765625,1.0,0.6194078326225281,0.3993876576423645,0.3993876576423645,1.0,1.0,-3.3519599437713623,1.0049190521240234,2.347040891647339,0.2522220611572265,0.951439380645752,0.951439380645752,0.0,158.38331604003906,166.0,57094.6953125,0.0,3052.37841796875,1.0,279.4008178710937,283.1173400878906,295.5285949707031,299.1248474121094,293.1499938964844,293.1499938964844,279.45001220703125,33887.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288298487663268,1.0,0.0,0.0,3.665329217910767,3.6653530597686768,8.96436006314616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.4462890625,0.0,1534.419189453125,1895.4371337890625,0.0,3670.4111328125,0.9088293313980104,1.0,0.0,3.0,1.0,0.0
18108960,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9227095246315002,0.4662743806838989,0.420750617980957,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.7189406156539917,0.5661188960075378,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9467039704322816,0.4999216496944427,0.3498039841651916,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8787002563476562,0.4059011340141296,0.3861232697963714,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.737902045249939,0.23622827231884,1.0746523141860962,285.0155639648437,284.95001220703125,301.0505676269531,292.5483093261719,298.4799499511719,297.3790283203125,285.0144348144531,1.0,0.6210306882858276,0.3989304900169372,0.3989304900169372,1.0,1.0,-3.359366178512573,1.006198525428772,2.353167772293091,0.2517885267734527,0.9706652760505676,0.9706652760505676,0.0,159.52703857421875,169.0,57366.9921875,0.0,3075.256591796875,1.0,279.4426574707031,283.1107788085937,295.5309753417969,299.1755065917969,293.1499938964844,293.1499938964844,279.1499938964844,33018.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927203893661499,1.0,0.0,0.0,3.7384555339813232,3.738479852676392,9.325619885203196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.9755859375,0.0,1610.9736328125,1895.4371337890625,0.0,3655.485595703125,0.9230375289916992,1.0,0.0,3.0,1.0,0.0
18109020,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9174224734306335,0.464890569448471,0.4199234545230865,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.7211407423019409,0.5734686255455017,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.944599151611328,0.5030763149261475,0.3522506356239319,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8752542734146118,0.4061025381088257,0.3866295218467712,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7352715134620667,0.2363059222698211,1.0761306285858154,284.9004211425781,284.95001220703125,301.0580139160156,292.5370788574219,298.470947265625,297.3661499023437,284.9023132324219,1.0,0.624312698841095,0.3980161249637604,0.3980161249637604,1.0,1.0,-3.3725435733795166,1.0081523656845093,2.3643910884857178,0.2507743537425995,0.873137354850769,0.873137354850769,0.0,162.3473663330078,172.0,58201.27734375,0.0,3120.70849609375,1.0,279.15673828125,282.9727783203125,295.5682983398437,299.3376159667969,293.1499938964844,293.1499938964844,279.45001220703125,38494.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372854232788086,1.0,0.0,0.0,3.643191814422608,3.643216133117676,8.856402473611524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.90283203125,0.0,1544.237060546875,1895.4371337890625,0.0,3747.73291015625,0.9056838750839232,1.0,0.0,3.0,1.0,0.0
18109080,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9174224734306335,0.464890569448471,0.4199234545230865,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.7211407423019409,0.5734686255455017,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.944599151611328,0.5030763149261475,0.3522506356239319,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8752542734146118,0.4061025381088257,0.3866295218467712,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7352715134620667,0.2363059222698211,1.0761306285858154,284.9004211425781,284.95001220703125,301.0580139160156,292.5370788574219,298.470947265625,297.3661499023437,284.9023132324219,1.0,0.624312698841095,0.3980161249637604,0.3980161249637604,1.0,1.0,-3.3725435733795166,1.0081523656845093,2.3643910884857178,0.2507743537425995,0.873137354850769,0.873137354850769,0.0,162.3473663330078,172.0,58201.27734375,0.0,3120.70849609375,1.0,279.15673828125,282.9727783203125,295.5682983398437,299.3376159667969,293.1499938964844,293.1499938964844,279.45001220703125,38494.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372854232788086,1.0,0.0,0.0,3.643191814422608,3.643216133117676,8.856402473611524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.90283203125,0.0,1544.237060546875,1895.4371337890625,0.0,3747.73291015625,0.9056838750839232,1.0,0.0,3.0,1.0,0.0
18109140,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9129381775856018,0.4647107124328613,0.4195222556591034,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.7238326668739319,0.5803468227386475,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9431158304214478,0.5072630643844604,0.3549961447715759,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8722489476203918,0.4069603383541107,0.3873009085655212,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7329298853874207,0.236746534705162,1.0778461694717407,285.01641845703125,284.95001220703125,301.0643005371094,292.5255126953125,298.46881103515625,297.3634338378906,285.0152282714844,1.0,0.6276624798774719,0.3971017599105835,0.3971017599105835,1.0,1.0,-3.3865010738372803,1.010358214378357,2.376142740249634,0.2497197091579437,0.9785595536231996,0.9785595536231996,0.0,165.0803680419922,175.0,57635.51953125,0.0,3167.748291015625,1.0,279.4432067871094,283.1026916503906,295.5079650878906,299.1729736328125,293.1499938964844,293.1499938964844,279.1499938964844,33090.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300843477249146,1.0,0.0,0.0,3.7662758827209473,3.7663004398345934,9.464932304581452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.654296875,0.0,1643.9541015625,1895.4371337890625,0.0,3681.914306640625,0.9292556047439576,1.0,0.0,3.0,1.0,0.0
18109200,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9129381775856018,0.4647107124328613,0.4195222556591034,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.7238326668739319,0.5803468227386475,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9431158304214478,0.5072630643844604,0.3549961447715759,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8722489476203918,0.4069603383541107,0.3873009085655212,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7329298853874207,0.236746534705162,1.0778461694717407,285.01641845703125,284.95001220703125,301.0643005371094,292.5255126953125,298.46881103515625,297.3634338378906,285.0152282714844,1.0,0.6276624798774719,0.3971017599105835,0.3971017599105835,1.0,1.0,-3.3865010738372803,1.010358214378357,2.376142740249634,0.2497197091579437,0.9785595536231996,0.9785595536231996,0.0,165.0803680419922,175.0,57635.51953125,0.0,3167.748291015625,1.0,279.4432067871094,283.1026916503906,295.5079650878906,299.1729736328125,293.1499938964844,293.1499938964844,279.1499938964844,33090.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300843477249146,1.0,0.0,0.0,3.7662758827209473,3.7663004398345934,9.464932304581452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.654296875,0.0,1643.9541015625,1895.4371337890625,0.0,3681.914306640625,0.9292556047439576,1.0,0.0,3.0,1.0,0.0
