time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109260,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9077631831169128,0.4632956683635711,0.4186771810054779,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.725276529788971,0.5881384611129761,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9408390522003174,0.5104494094848633,0.3574828803539276,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8686934113502502,0.4070998430252075,0.3877573907375335,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7301810383796692,0.2367600202560424,1.0790799856185913,284.8983764648437,284.95001220703125,301.0694274902344,292.5136413574219,298.4577331542969,297.348876953125,284.9002990722656,1.0,0.6310582756996155,0.3961368799209595,0.3961368799209595,1.0,1.0,-3.399883508682251,1.0121941566467283,2.3876893520355225,0.2485334575176239,0.8789505958557129,0.8789505958557129,0.0,168.10902404785156,178.0,58539.15625,0.0,3215.551513671875,1.0,279.1565246582031,282.9632263183594,295.54473876953125,299.3350524902344,293.1499938964844,293.1499938964844,279.45001220703125,38488.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940128207206726,1.0,0.0,0.0,3.6732022762298575,3.673227071762085,9.002911838251748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.34375,0.0,1577.8753662109375,1895.4371337890625,0.0,3773.610595703125,0.9123208522796632,1.0,0.0,3.0,1.0,0.0
18109320,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9077631831169128,0.4632956683635711,0.4186771810054779,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.725276529788971,0.5881384611129761,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9408390522003174,0.5104494094848633,0.3574828803539276,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8686934113502502,0.4070998430252075,0.3877573907375335,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7301810383796692,0.2367600202560424,1.0790799856185913,284.8983764648437,284.95001220703125,301.0694274902344,292.5136413574219,298.4577331542969,297.348876953125,284.9002990722656,1.0,0.6310582756996155,0.3961368799209595,0.3961368799209595,1.0,1.0,-3.399883508682251,1.0121941566467283,2.3876893520355225,0.2485334575176239,0.8789505958557129,0.8789505958557129,0.0,168.10902404785156,178.0,58539.15625,0.0,3215.551513671875,1.0,279.1565246582031,282.9632263183594,295.54473876953125,299.3350524902344,293.1499938964844,293.1499938964844,279.45001220703125,38488.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940128207206726,1.0,0.0,0.0,3.6732022762298575,3.673227071762085,9.002911838251748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.34375,0.0,1577.8753662109375,1895.4371337890625,0.0,3773.610595703125,0.9123208522796632,1.0,0.0,3.0,1.0,0.0
18109380,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9035715460777284,0.4630990624427795,0.418264627456665,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.7272871732711792,0.5952578783035278,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9392910599708556,0.5146728157997131,0.3602557778358459,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8656801581382751,0.4079158008098602,0.3883906006813049,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7277863621711731,0.2371461987495422,1.0805644989013672,285.0167541503906,284.95001220703125,301.07342529296875,292.5014953613281,298.4540100097656,297.3451843261719,285.0160522460937,1.0,0.6344550251960754,0.395171970129013,0.395171970129013,1.0,1.0,-3.413826942443848,1.0141993761062622,2.399627685546875,0.2472698986530304,0.9855092167854308,0.9855092167854308,0.0,170.97645568847656,181.0,57952.28125,0.0,3264.05908203125,1.0,279.44256591796875,283.09698486328125,295.4844665527344,299.1680603027344,293.1499938964844,293.1499938964844,279.1499938964844,33236.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329559206962584,1.0,0.0,0.0,3.790093183517456,3.7901179790496826,9.585020279700984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.869140625,0.0,1673.2174072265625,1895.4371337890625,0.0,3708.205078125,0.9349545836448668,1.0,0.0,3.0,1.0,0.0
18109440,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9035715460777284,0.4630990624427795,0.418264627456665,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.7272871732711792,0.5952578783035278,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9392910599708556,0.5146728157997131,0.3602557778358459,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8656801581382751,0.4079158008098602,0.3883906006813049,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7277863621711731,0.2371461987495422,1.0805644989013672,285.0167541503906,284.95001220703125,301.07342529296875,292.5014953613281,298.4540100097656,297.3451843261719,285.0160522460937,1.0,0.6344550251960754,0.395171970129013,0.395171970129013,1.0,1.0,-3.413826942443848,1.0141993761062622,2.399627685546875,0.2472698986530304,0.9855092167854308,0.9855092167854308,0.0,170.97645568847656,181.0,57952.28125,0.0,3264.05908203125,1.0,279.44256591796875,283.09698486328125,295.4844665527344,299.1680603027344,293.1499938964844,293.1499938964844,279.1499938964844,33236.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329559206962584,1.0,0.0,0.0,3.790093183517456,3.7901179790496826,9.585020279700984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.869140625,0.0,1673.2174072265625,1895.4371337890625,0.0,3708.205078125,0.9349545836448668,1.0,0.0,3.0,1.0,0.0
18109500,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.901601016521454,0.4624940454959869,0.4180736243724823,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.7278560400009155,0.598770797252655,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9385753870010376,0.5163694024085999,0.3616626560688019,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8642610311508179,0.4080601930618286,0.3887610137462616,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7266693711280823,0.2371982336044311,1.0815460681915283,284.88201904296875,284.95001220703125,301.07501220703125,292.49530029296875,298.4488525390625,297.33892822265625,284.8785400390625,1.0,0.6361920237541199,0.394689530134201,0.394689530134201,1.0,1.0,-3.4211432933807373,1.01530659198761,2.405836820602417,0.2467267662286758,0.8963801860809326,0.8963801860809326,0.0,172.42532348632812,181.0,59066.4765625,0.0,3289.327880859375,1.0,279.19451904296875,282.9398498535156,295.534912109375,299.3901062011719,293.1499938964844,293.1499938964844,279.1499938964844,36752.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399424195289612,1.0,0.0,0.0,3.7757818698883057,3.7758073806762695,9.512771725894708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.3193359375,0.0,1683.483642578125,1895.4371337890625,0.0,3771.921142578125,0.9320867657661438,1.0,0.0,3.0,1.0,0.0
18109560,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8988624215126038,0.4616794884204864,0.4174146652221679,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.7280601859092712,0.6031426787376404,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.937046468257904,0.5178841948509216,0.3627627789974212,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.862219512462616,0.4080218076705932,0.3888168632984161,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7250465750694275,0.2371135652065277,1.0815978050231934,284.8968505859375,284.95001220703125,301.0762939453125,292.4890441894531,298.44158935546875,297.3298034667969,284.8988342285156,1.0,0.6378558874130249,0.3941969573497772,0.3941969573497772,1.0,1.0,-3.42706298828125,1.0159025192260742,2.411160469055176,0.2459738701581955,0.8845675587654114,0.8845675587654114,0.0,174.09503173828125,184.0,58849.3046875,0.0,3312.759521484375,1.0,279.1566162109375,282.9547424316406,295.5197448730469,299.3294677734375,293.1499938964844,293.1499938964844,279.45001220703125,38462.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942845582962036,1.0,0.0,0.0,3.7008700370788574,3.700894832611084,9.139047278949874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.361328125,0.0,1609.188720703125,1895.4371337890625,0.0,3798.287109375,0.9184867739677428,1.0,0.0,3.0,1.0,0.0
18109620,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8949304223060608,0.4614750444889068,0.4169938862323761,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.7294489741325378,0.6102712154388428,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9355754852294922,0.5221478939056396,0.365559458732605,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8593236207962036,0.4088087677955627,0.3894215524196625,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7226742506027222,0.2374605387449264,1.0829036235809326,285.0177001953125,284.95001220703125,301.0780029296875,292.47637939453125,298.43682861328125,297.3257751464844,285.0172424316406,1.0,0.6412310600280762,0.3932118117809295,0.3932118117809295,1.0,1.0,-3.4407875537872314,1.017722249031067,2.423065185546875,0.2445634752511978,0.9925891757011414,0.9925891757011414,0.0,177.01705932617188,187.0,58259.8046875,0.0,3361.803955078125,1.0,279.4427185058594,283.093017578125,295.45916748046875,299.1600952148437,293.1499938964844,293.1499938964844,279.1499938964844,33321.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356558322906494,1.0,0.0,0.0,3.813424825668335,3.8134498596191406,9.703393288873483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.62890625,0.0,1701.7625732421875,1895.4371337890625,0.0,3732.871337890625,0.9402838349342346,1.0,0.0,3.0,1.0,0.0
18109680,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8949304223060608,0.4614750444889068,0.4169938862323761,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.7294489741325378,0.6102712154388428,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9355754852294922,0.5221478939056396,0.365559458732605,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8593236207962036,0.4088087677955627,0.3894215524196625,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7226742506027222,0.2374605387449264,1.0829036235809326,285.0177001953125,284.95001220703125,301.0780029296875,292.47637939453125,298.43682861328125,297.3257751464844,285.0172424316406,1.0,0.6412310600280762,0.3932118117809295,0.3932118117809295,1.0,1.0,-3.4407875537872314,1.017722249031067,2.423065185546875,0.2445634752511978,0.9925891757011414,0.9925891757011414,0.0,177.01705932617188,187.0,58259.8046875,0.0,3361.803955078125,1.0,279.4427185058594,283.093017578125,295.45916748046875,299.1600952148437,293.1499938964844,293.1499938964844,279.1499938964844,33321.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356558322906494,1.0,0.0,0.0,3.813424825668335,3.8134498596191406,9.703393288873483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.62890625,0.0,1701.7625732421875,1895.4371337890625,0.0,3732.871337890625,0.9402838349342346,1.0,0.0,3.0,1.0,0.0
18109740,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8903988599777222,0.4600474238395691,0.4161412119865417,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.7295848727226257,0.6180962920188904,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9334585070610046,0.5253816246986389,0.3680876195430755,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8560314178466797,0.4088834822177887,0.3898232281208038,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7199764251708984,0.2373926192522049,1.0837905406951904,284.8949890136719,284.95001220703125,301.0785827636719,292.4634704589844,298.4232788085937,297.3099060058594,284.89666748046875,1.0,0.644595205783844,0.3922266662120819,0.3922266662120819,1.0,1.0,-3.4537692070007324,1.019256591796875,2.4345126152038574,0.2431492805480957,0.8897576332092285,0.8897576332092285,0.0,180.17205810546875,190.0,59203.0,0.0,3410.82666015625,1.0,279.15643310546875,282.9521789550781,295.49395751953125,299.323486328125,293.1499938964844,293.1499938964844,279.45001220703125,38410.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455064535140992,1.0,0.0,0.0,3.727086544036865,3.72711181640625,9.268986218557984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.4921875,0.0,1639.048828125,1895.4371337890625,0.0,3822.391845703125,0.9242780804634094,1.0,0.0,3.0,1.0,0.0
18109800,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8903988599777222,0.4600474238395691,0.4161412119865417,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.7295848727226257,0.6180962920188904,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9334585070610046,0.5253816246986389,0.3680876195430755,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8560314178466797,0.4088834822177887,0.3898232281208038,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7199764251708984,0.2373926192522049,1.0837905406951904,284.8949890136719,284.95001220703125,301.0785827636719,292.4634704589844,298.4232788085937,297.3099060058594,284.89666748046875,1.0,0.644595205783844,0.3922266662120819,0.3922266662120819,1.0,1.0,-3.4537692070007324,1.019256591796875,2.4345126152038574,0.2431492805480957,0.8897576332092285,0.8897576332092285,0.0,180.17205810546875,190.0,59203.0,0.0,3410.82666015625,1.0,279.15643310546875,282.9521789550781,295.49395751953125,299.323486328125,293.1499938964844,293.1499938964844,279.45001220703125,38410.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455064535140992,1.0,0.0,0.0,3.727086544036865,3.72711181640625,9.268986218557984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.4921875,0.0,1639.048828125,1895.4371337890625,0.0,3822.391845703125,0.9242780804634094,1.0,0.0,3.0,1.0,0.0
18109860,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8866373300552368,0.4598393142223358,0.4157137274742126,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7303670644760132,0.6251376271247864,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9321214556694032,0.5296897888183594,0.3709092140197754,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8532904386520386,0.4096435904502868,0.3903996646404266,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7176341414451599,0.2377101927995681,1.084954023361206,285.0188293457031,284.95001220703125,301.0780029296875,292.4503479003906,298.417724609375,297.3057861328125,285.0181884765625,1.0,0.6479219794273376,0.3912396430969238,0.3912396430969238,1.0,1.0,-3.46720552444458,1.0209214687347412,2.446284055709839,0.241640493273735,0.99949312210083,0.99949312210083,0.0,183.11317443847656,178.0,58494.703125,0.0,3460.015869140625,1.0,279.4429016113281,283.08966064453125,295.4329833984375,299.1513671875,293.1499938964844,293.1499938964844,279.1499938964844,33389.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382991194725036,1.0,0.0,0.0,3.834777355194092,3.834802627563477,9.812362122829654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.9296875,0.0,1728.104736328125,1895.4371337890625,0.0,3756.9677734375,0.9452037811279296,1.0,0.0,3.0,1.0,0.0
18109920,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8866373300552368,0.4598393142223358,0.4157137274742126,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7303670644760132,0.6251376271247864,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9321214556694032,0.5296897888183594,0.3709092140197754,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8532904386520386,0.4096435904502868,0.3903996646404266,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7176341414451599,0.2377101927995681,1.084954023361206,285.0188293457031,284.95001220703125,301.0780029296875,292.4503479003906,298.417724609375,297.3057861328125,285.0181884765625,1.0,0.6479219794273376,0.3912396430969238,0.3912396430969238,1.0,1.0,-3.46720552444458,1.0209214687347412,2.446284055709839,0.241640493273735,0.99949312210083,0.99949312210083,0.0,183.11317443847656,178.0,58494.703125,0.0,3460.015869140625,1.0,279.4429016113281,283.08966064453125,295.4329833984375,299.1513671875,293.1499938964844,293.1499938964844,279.1499938964844,33389.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382991194725036,1.0,0.0,0.0,3.834777355194092,3.834802627563477,9.812362122829654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.9296875,0.0,1728.104736328125,1895.4371337890625,0.0,3756.9677734375,0.9452037811279296,1.0,0.0,3.0,1.0,0.0
18109980,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8881245851516724,0.4583460092544555,0.4146737456321716,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.7308108806610107,0.6205291152000427,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.937139093875885,0.5328888297080994,0.3733156621456146,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8554779291152954,0.409633070230484,0.3905827701091766,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7192997932434082,0.2375712990760803,1.0848257541656494,284.8851318359375,284.95001220703125,301.0762939453125,292.43707275390625,298.4053649902344,297.2937316894531,284.886962890625,1.0,0.6460867524147034,0.3902525901794433,0.3902525901794433,1.0,1.0,-3.4634063243865967,1.0167022943496704,2.4467039108276367,0.2385682463645935,0.8869103789329529,0.8869103789329529,0.0,181.4218139648437,181.0,59197.71484375,0.0,3440.98486328125,1.0,279.1565246582031,282.9340515136719,295.46588134765625,299.3037414550781,293.1499938964844,293.1499938964844,279.45001220703125,38777.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478894472122192,1.0,0.0,0.0,3.74069094657898,3.740716457366944,9.336776543023008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.64111328125,0.0,1657.72412109375,1895.4371337890625,0.0,3843.928955078125,0.9274142980575562,1.0,0.0,3.0,1.0,0.0
18110040,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8881245851516724,0.4583460092544555,0.4146737456321716,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.7308108806610107,0.6205291152000427,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.937139093875885,0.5328888297080994,0.3733156621456146,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8554779291152954,0.409633070230484,0.3905827701091766,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7192997932434082,0.2375712990760803,1.0848257541656494,284.8851318359375,284.95001220703125,301.0762939453125,292.43707275390625,298.4053649902344,297.2937316894531,284.886962890625,1.0,0.6460867524147034,0.3902525901794433,0.3902525901794433,1.0,1.0,-3.4634063243865967,1.0167022943496704,2.4467039108276367,0.2385682463645935,0.8869103789329529,0.8869103789329529,0.0,181.4218139648437,181.0,59197.71484375,0.0,3440.98486328125,1.0,279.1565246582031,282.9340515136719,295.46588134765625,299.3037414550781,293.1499938964844,293.1499938964844,279.45001220703125,38777.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478894472122192,1.0,0.0,0.0,3.74069094657898,3.740716457366944,9.336776543023008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.64111328125,0.0,1657.72412109375,1895.4371337890625,0.0,3843.928955078125,0.9274142980575562,1.0,0.0,3.0,1.0,0.0
18110100,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.888288140296936,0.4581274092197418,0.414140909910202,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.7319768667221069,0.6193987131118774,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9389514327049256,0.5349590182304382,0.3745127320289612,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.856009840965271,0.4099009931087494,0.3906144201755523,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.719653844833374,0.2376574575901031,1.0845345258712769,285.0111389160156,284.95001220703125,301.07501220703125,292.43035888671875,298.4046936035156,297.29559326171875,285.01318359375,1.0,0.6459767818450928,0.3897590637207031,0.3897590637207031,1.0,1.0,-3.462514638900757,1.0149567127227783,2.4475579261779785,0.2367488890886306,0.970963716506958,0.970963716506958,0.0,180.9900665283203,181.0,58277.5078125,0.0,3436.349853515625,1.0,279.4035949707031,283.0847473144531,295.4012451171875,299.0751037597656,293.1499938964844,293.1499938964844,279.45001220703125,34611.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941842794418335,1.0,0.0,0.0,3.776063680648804,3.77608871459961,9.51419224293204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.72265625,0.0,1667.2469482421875,1895.4371337890625,0.0,3789.1875,0.9340746998786926,1.0,0.0,3.0,1.0,0.0
18110160,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8886302709579468,0.4581162929534912,0.4140906631946563,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.7334235906600952,0.6186279654502869,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9408702850341796,0.5372238755226135,0.3760477006435394,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8566194176673889,0.4103477299213409,0.3909790813922882,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7200961112976074,0.2378826886415481,1.0852940082550049,285.0089111328125,284.95001220703125,301.07342529296875,292.4236145019531,298.4062805175781,297.3002319335937,285.0079040527344,1.0,0.6462292075157166,0.3893555700778961,0.3893555700778961,1.0,1.0,-3.4647209644317627,1.0144978761672974,2.450222969055176,0.2356823086738586,0.9902952313423156,0.9902952313423156,0.0,180.8281097412109,184.0,58355.27734375,0.0,3440.630126953125,1.0,279.4439392089844,283.0822448730469,295.4005432128906,299.1135559082031,293.1499938964844,293.1499938964844,279.1499938964844,33709.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395968914031982,1.0,0.0,0.0,3.834944725036621,3.834970235824585,9.813219321586075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.7568359375,0.0,1730.8184814453125,1895.4371337890625,0.0,3768.778564453125,0.9452175498008728,1.0,0.0,3.0,1.0,0.0
18110220,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8870590925216675,0.4567399621009826,0.4132050573825836,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.7348601818084717,0.6205025315284729,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9422057271003724,0.5405658483505249,0.3785947263240814,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8559877872467041,0.4104013442993164,0.3912796676158905,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7195331454277039,0.2378412634134292,1.0858914852142334,284.8902893066406,284.95001220703125,301.0694274902344,292.4100341796875,298.3985595703125,297.2943115234375,284.8921813964844,1.0,0.6474279761314392,0.3885485827922821,0.3885485827922821,1.0,1.0,-3.470054864883423,1.013912320137024,2.4561424255371094,0.2338013797998428,0.8854410648345947,0.8854410648345947,0.0,181.6855926513672,187.0,59130.44921875,0.0,3458.383056640625,1.0,279.1563720703125,282.9434814453125,295.4349975585937,299.263671875,293.1499938964844,293.1499938964844,279.45001220703125,38861.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483417868614196,1.0,0.0,0.0,3.7293894290924072,3.729414701461792,9.280443578063568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.34619140625,0.0,1645.1746826171875,1895.4371337890625,0.0,3848.011474609375,0.9251070618629456,1.0,0.0,3.0,1.0,0.0
18110280,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8870590925216675,0.4567399621009826,0.4132050573825836,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.7348601818084717,0.6205025315284729,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9422057271003724,0.5405658483505249,0.3785947263240814,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8559877872467041,0.4104013442993164,0.3912796676158905,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7195331454277039,0.2378412634134292,1.0858914852142334,284.8902893066406,284.95001220703125,301.0694274902344,292.4100341796875,298.3985595703125,297.2943115234375,284.8921813964844,1.0,0.6474279761314392,0.3885485827922821,0.3885485827922821,1.0,1.0,-3.470054864883423,1.013912320137024,2.4561424255371094,0.2338013797998428,0.8854410648345947,0.8854410648345947,0.0,181.6855926513672,187.0,59130.44921875,0.0,3458.383056640625,1.0,279.1563720703125,282.9434814453125,295.4349975585937,299.263671875,293.1499938964844,293.1499938964844,279.45001220703125,38861.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483417868614196,1.0,0.0,0.0,3.7293894290924072,3.729414701461792,9.280443578063568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.34619140625,0.0,1645.1746826171875,1895.4371337890625,0.0,3848.011474609375,0.9251070618629456,1.0,0.0,3.0,1.0,0.0
18110340,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8852663636207581,0.4565877914428711,0.4127779006958008,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.7367641925811768,0.6235371232032776,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9431737065315248,0.5450289249420166,0.3814772665500641,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8549965620040894,0.4111600220203399,0.3917991816997528,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7186564207077026,0.2382092773914337,1.0870157480239868,285.0152587890625,284.95001220703125,301.0643005371094,292.3963623046875,298.397705078125,297.2982788085937,285.0143127441406,1.0,0.6493362188339233,0.3877415657043457,0.3877415657043457,1.0,1.0,-3.478627443313598,1.0144131183624268,2.464214324951172,0.2321791499853134,0.9936261177062988,0.9936261177062988,0.0,183.0735015869141,190.0,58405.47265625,0.0,3487.0751953125,1.0,279.4437561035156,283.08758544921875,295.3743896484375,299.08758544921875,293.1499938964844,293.1499938964844,279.1499938964844,33539.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402837753295898,1.0,0.0,0.0,3.832355499267578,3.832381010055542,9.799972531254753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.208984375,0.0,1726.342529296875,1895.4371337890625,0.0,3775.024658203125,0.9445083737373352,1.0,0.0,3.0,1.0,0.0
18110400,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8852663636207581,0.4565877914428711,0.4127779006958008,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.7367641925811768,0.6235371232032776,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9431737065315248,0.5450289249420166,0.3814772665500641,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8549965620040894,0.4111600220203399,0.3917991816997528,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7186564207077026,0.2382092773914337,1.0870157480239868,285.0152587890625,284.95001220703125,301.0643005371094,292.3963623046875,298.397705078125,297.2982788085937,285.0143127441406,1.0,0.6493362188339233,0.3877415657043457,0.3877415657043457,1.0,1.0,-3.478627443313598,1.0144131183624268,2.464214324951172,0.2321791499853134,0.9936261177062988,0.9936261177062988,0.0,183.0735015869141,190.0,58405.47265625,0.0,3487.0751953125,1.0,279.4437561035156,283.08758544921875,295.3743896484375,299.08758544921875,293.1499938964844,293.1499938964844,279.1499938964844,33539.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402837753295898,1.0,0.0,0.0,3.832355499267578,3.832381010055542,9.799972531254753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.208984375,0.0,1726.342529296875,1895.4371337890625,0.0,3775.024658203125,0.9445083737373352,1.0,0.0,3.0,1.0,0.0
18110460,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8822337985038757,0.4552200138568878,0.4119528532028198,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.7371604442596436,0.6285756826400757,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.942744255065918,0.5484147071838379,0.3840981125831604,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8530063033103943,0.4112036228179931,0.3921439945697784,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7169885635375977,0.2381663620471954,1.0878640413284302,284.8945007324219,284.95001220703125,301.0580139160156,292.382568359375,298.38641357421875,297.2882385253906,284.896240234375,1.0,0.6517292857170105,0.3868781328201294,0.3868781328201294,1.0,1.0,-3.488286256790161,1.01509428024292,2.473191738128662,0.2306330949068069,0.8913541436195374,0.8913541436195374,0.0,185.19793701171875,193.0,59292.93359375,0.0,3522.885009765625,1.0,279.15606689453125,282.9422912597656,295.4100952148437,299.2450256347656,293.1499938964844,293.1499938964844,279.45001220703125,38552.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495536684989928,1.0,0.0,0.0,3.7405292987823486,3.740554571151733,9.335968798040994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.8779296875,0.0,1655.81201171875,1895.4371337890625,0.0,3858.940185546875,0.9273027777671814,1.0,0.0,3.0,1.0,0.0
18110520,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8822337985038757,0.4552200138568878,0.4119528532028198,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.7371604442596436,0.6285756826400757,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.942744255065918,0.5484147071838379,0.3840981125831604,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8530063033103943,0.4112036228179931,0.3921439945697784,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7169885635375977,0.2381663620471954,1.0878640413284302,284.8945007324219,284.95001220703125,301.0580139160156,292.382568359375,298.38641357421875,297.2882385253906,284.896240234375,1.0,0.6517292857170105,0.3868781328201294,0.3868781328201294,1.0,1.0,-3.488286256790161,1.01509428024292,2.473191738128662,0.2306330949068069,0.8913541436195374,0.8913541436195374,0.0,185.19793701171875,193.0,59292.93359375,0.0,3522.885009765625,1.0,279.15606689453125,282.9422912597656,295.4100952148437,299.2450256347656,293.1499938964844,293.1499938964844,279.45001220703125,38552.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495536684989928,1.0,0.0,0.0,3.7405292987823486,3.740554571151733,9.335968798040994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.8779296875,0.0,1655.81201171875,1895.4371337890625,0.0,3858.940185546875,0.9273027777671814,1.0,0.0,3.0,1.0,0.0
18110580,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8794488310813904,0.4550378322601318,0.4115266501903534,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.7379916906356812,0.6337820887565613,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9425001740455629,0.5529013872146606,0.3870154023170471,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8510912656784058,0.4119216203689575,0.3926558792591095,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7153170704841614,0.2384994477033615,1.088989496231079,285.01861572265625,284.95001220703125,301.0505676269531,292.36871337890625,298.3822326660156,297.2885131835937,285.0176696777344,1.0,0.6544111371040344,0.3860146701335907,0.3860146701335907,1.0,1.0,-3.4995083808898926,1.016283631324768,2.483224630355835,0.2291325628757476,1.0,1.0,0.0,187.45916748046875,181.0,58601.109375,0.0,3563.49072265625,1.0,279.44384765625,283.0875549316406,295.3493347167969,299.07391357421875,293.1499938964844,293.1499938964844,279.1499938964844,33455.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942045509815216,1.0,0.0,0.0,3.845328569412232,3.8453540802001953,9.86643385658681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.0078125,0.0,1741.476806640625,1895.4371337890625,0.0,3791.027587890625,0.9473891258239746,1.0,0.0,3.0,1.0,0.0
18110640,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8794488310813904,0.4550378322601318,0.4115266501903534,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.7379916906356812,0.6337820887565613,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9425001740455629,0.5529013872146606,0.3870154023170471,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8510912656784058,0.4119216203689575,0.3926558792591095,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7153170704841614,0.2384994477033615,1.088989496231079,285.01861572265625,284.95001220703125,301.0505676269531,292.36871337890625,298.3822326660156,297.2885131835937,285.0176696777344,1.0,0.6544111371040344,0.3860146701335907,0.3860146701335907,1.0,1.0,-3.4995083808898926,1.016283631324768,2.483224630355835,0.2291325628757476,1.0,1.0,0.0,187.45916748046875,181.0,58601.109375,0.0,3563.49072265625,1.0,279.44384765625,283.0875549316406,295.3493347167969,299.07391357421875,293.1499938964844,293.1499938964844,279.1499938964844,33455.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942045509815216,1.0,0.0,0.0,3.845328569412232,3.8453540802001953,9.86643385658681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.0078125,0.0,1741.476806640625,1895.4371337890625,0.0,3791.027587890625,0.9473891258239746,1.0,0.0,3.0,1.0,0.0
18110700,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.880189061164856,0.454432874917984,0.4112836718559265,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.7380846738815308,0.6318433880805969,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9449167251586914,0.5546776056289673,0.3884535431861877,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8521135449409485,0.4119985401630401,0.3929108381271362,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7161402106285095,0.2385094314813614,1.0895119905471802,284.881591796875,284.95001220703125,301.0464172363281,292.3617858886719,298.3766784667969,297.284423828125,284.8778991699219,1.0,0.6537690758705139,0.3855829536914825,0.3855829536914825,1.0,1.0,-3.499573469161988,1.0149976015090942,2.4845757484436035,0.2280671596527099,0.9100525975227356,0.9100525975227356,0.0,186.8195037841797,181.0,59610.171875,0.0,3559.8125,1.0,279.19342041015625,282.9227600097656,295.39910888671875,299.2912292480469,293.1499938964844,293.1499938964844,279.1499938964844,36777.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488376975059508,1.0,0.0,0.0,3.8294718265533447,3.829497814178467,9.78523075900739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.5302734375,0.0,1748.263427734375,1895.4371337890625,0.0,3852.48486328125,0.9443013668060304,1.0,0.0,3.0,1.0,0.0
18110760,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8814740180969238,0.4535886645317077,0.4105134904384613,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9990000128746032,0.738312840461731,0.6279645562171936,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9480636715888976,0.5562361478805542,0.3895149528980255,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8537287712097168,0.4118669033050537,0.3927856981754303,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7174195647239685,0.2383702993392944,1.088842749595642,284.8868713378906,284.95001220703125,301.0419921875,292.3548278808594,298.3701171875,297.2793273925781,284.88818359375,1.0,0.6521574258804321,0.385132759809494,0.385132759809494,1.0,1.0,-3.494312047958374,1.0118857622146606,2.482426166534424,0.2261976450681686,0.8900888562202454,0.8900888562202454,0.0,185.274658203125,184.0,59325.015625,0.0,3537.8720703125,1.0,279.1563720703125,282.9339904785156,295.382568359375,299.2247619628906,293.1499938964844,293.1499938964844,279.45001220703125,38721.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514203071594238,1.0,0.0,0.0,3.751255989074707,3.751281499862671,9.38959090035496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.6416015625,0.0,1669.6920166015625,1895.4371337890625,0.0,3875.748291015625,0.9297389388084412,1.0,0.0,3.0,1.0,0.0
18110820,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8823119401931763,0.4533567726612091,0.4099290668964386,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.7406855821609497,0.6253252625465393,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9520663022994996,0.5607203245162964,0.3923386931419372,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8551343083381653,0.4125186800956726,0.3931170701980591,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7184687852859497,0.238670527935028,1.0892386436462402,285.0081787109375,284.95001220703125,301.03228759765625,292.3409118652344,298.3698425292969,297.2868957519531,285.0072021484375,1.0,0.6520305871963501,0.3842323422431946,0.3842323422431946,1.0,1.0,-3.4946818351745605,1.0093258619308472,2.485355854034424,0.2231786847114563,0.9915667772293092,0.9915667772293092,0.0,184.38397216796875,202.0,58440.34375,0.0,3533.49365234375,1.0,279.44384765625,283.0804443359375,295.3179626464844,299.0357360839844,293.1499938964844,293.1499938964844,279.1499938964844,33777.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431645274162292,1.0,0.0,0.0,3.842207670211792,3.842233180999756,9.850424476098851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.646484375,0.0,1740.2017822265625,1895.4371337890625,0.0,3801.17919921875,0.94687819480896,1.0,0.0,3.0,1.0,0.0
18110880,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8823119401931763,0.4533567726612091,0.4099290668964386,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.7406855821609497,0.6253252625465393,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9520663022994996,0.5607203245162964,0.3923386931419372,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8551343083381653,0.4125186800956726,0.3931170701980591,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7184687852859497,0.238670527935028,1.0892386436462402,285.0081787109375,284.95001220703125,301.03228759765625,292.3409118652344,298.3698425292969,297.2868957519531,285.0072021484375,1.0,0.6520305871963501,0.3842323422431946,0.3842323422431946,1.0,1.0,-3.4946818351745605,1.0093258619308472,2.485355854034424,0.2231786847114563,0.9915667772293092,0.9915667772293092,0.0,184.38397216796875,202.0,58440.34375,0.0,3533.49365234375,1.0,279.44384765625,283.0804443359375,295.3179626464844,299.0357360839844,293.1499938964844,293.1499938964844,279.1499938964844,33777.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431645274162292,1.0,0.0,0.0,3.842207670211792,3.842233180999756,9.850424476098851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.646484375,0.0,1740.2017822265625,1895.4371337890625,0.0,3801.17919921875,0.94687819480896,1.0,0.0,3.0,1.0,0.0
18110940,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8753454089164734,0.4520540237426758,0.4092350304126739,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.7408499717712402,0.639001727104187,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9469454884529114,0.5642300844192505,0.3951078355312347,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8494646549224854,0.4125611484050751,0.3935468792915344,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7137513756752014,0.2386555522680282,1.0906437635421753,284.8982849121094,284.95001220703125,301.0214233398437,292.3269958496094,298.35870361328125,297.2784118652344,284.9004211425781,1.0,0.6581805944442749,0.3833319246768951,0.3833319246768951,1.0,1.0,-3.5158066749572754,1.0136791467666626,2.5021274089813232,0.222383975982666,0.8947421312332153,0.8947421312332153,0.0,189.95486450195312,205.0,59444.33984375,0.0,3618.202880859375,1.0,279.1560363769531,282.9443359375,295.3531494140625,299.1924743652344,293.1499938964844,293.1499938964844,279.45001220703125,38491.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520519375801086,1.0,0.0,0.0,3.7476789951324463,3.747704267501831,9.371692613058258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.6640625,0.0,1663.7177734375,1895.4371337890625,0.0,3881.428955078125,0.9289669990539552,1.0,0.0,3.0,1.0,0.0
18111000,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8753454089164734,0.4520540237426758,0.4092350304126739,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.7408499717712402,0.639001727104187,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9469454884529114,0.5642300844192505,0.3951078355312347,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8494646549224854,0.4125611484050751,0.3935468792915344,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7137513756752014,0.2386555522680282,1.0906437635421753,284.8982849121094,284.95001220703125,301.0214233398437,292.3269958496094,298.35870361328125,297.2784118652344,284.9004211425781,1.0,0.6581805944442749,0.3833319246768951,0.3833319246768951,1.0,1.0,-3.5158066749572754,1.0136791467666626,2.5021274089813232,0.222383975982666,0.8947421312332153,0.8947421312332153,0.0,189.95486450195312,205.0,59444.33984375,0.0,3618.202880859375,1.0,279.1560363769531,282.9443359375,295.3531494140625,299.1924743652344,293.1499938964844,293.1499938964844,279.45001220703125,38491.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520519375801086,1.0,0.0,0.0,3.7476789951324463,3.747704267501831,9.371692613058258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.6640625,0.0,1663.7177734375,1895.4371337890625,0.0,3881.428955078125,0.9289669990539552,1.0,0.0,3.0,1.0,0.0
18111060,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8699362874031067,0.4519228637218475,0.4089491963386535,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.7398738265037537,0.6504071950912476,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.943424105644226,0.56886887550354,0.3981953561306,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8450824022293091,0.4132764935493469,0.3941502869129181,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7098685503005981,0.2389968484640121,1.0922683477401731,285.02838134765625,284.95001220703125,301.0094299316406,292.3130798339844,298.35107421875,297.27490234375,285.0278015136719,1.0,0.6630592346191406,0.3825086057186126,0.3825086057186126,1.0,1.0,-3.5355865955352783,1.0177514553070068,2.5178353786468506,0.2220754921436309,1.0,1.0,0.0,194.80555725097656,208.0,58871.50390625,0.0,3696.13525390625,1.0,279.44390869140625,283.0931701660156,295.2957458496094,299.0341186523437,293.1499938964844,293.1499938964844,279.1499938964844,33489.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449983835220336,1.0,0.0,0.0,3.856508255004883,3.856533765792847,9.923886636897803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.640625,0.0,1755.4403076171875,1895.4371337890625,0.0,3817.7939453125,0.949803352355957,1.0,0.0,3.0,1.0,0.0
