time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111120,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8699362874031067,0.4519228637218475,0.4089491963386535,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.7398738265037537,0.6504071950912476,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.943424105644226,0.56886887550354,0.3981953561306,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8450824022293091,0.4132764935493469,0.3941502869129181,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7098685503005981,0.2389968484640121,1.0922683477401731,285.02838134765625,284.95001220703125,301.0094299316406,292.3130798339844,298.35107421875,297.27490234375,285.0278015136719,1.0,0.6630592346191406,0.3825086057186126,0.3825086057186126,1.0,1.0,-3.5355865955352783,1.0177514553070068,2.5178353786468506,0.2220754921436309,1.0,1.0,0.0,194.80555725097656,208.0,58871.50390625,0.0,3696.13525390625,1.0,279.44390869140625,283.0931701660156,295.2957458496094,299.0341186523437,293.1499938964844,293.1499938964844,279.1499938964844,33489.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449983835220336,1.0,0.0,0.0,3.856508255004883,3.856533765792847,9.923886636897803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.640625,0.0,1755.4403076171875,1895.4371337890625,0.0,3817.7939453125,0.949803352355957,1.0,0.0,3.0,1.0,0.0
18111180,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8648661971092224,0.450543612241745,0.4081961810588836,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.7370740175247192,0.6606640815734863,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.940284550189972,0.5723375678062439,0.4009461104869842,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8411402702331543,0.4132384657859802,0.3945055902004242,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7062214016914368,0.2389024645090103,1.0932587385177612,284.9007568359375,284.95001220703125,300.99627685546875,292.2991943359375,298.3350830078125,297.260498046875,284.902099609375,1.0,0.667385995388031,0.3816852867603302,0.3816852867603302,1.0,1.0,-3.55195426940918,1.0206698179244995,2.53128433227539,0.2213635742664337,0.9101213216781616,0.9101213216781616,0.0,199.1649932861328,211.0,60016.51953125,0.0,3763.335205078125,1.0,279.15679931640625,282.9361877441406,295.33172607421875,299.2076110839844,293.1499938964844,293.1499938964844,278.8500061035156,37835.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553200602531432,1.0,0.0,0.0,3.793520450592041,3.793546199798584,9.602363206795417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.79296875,0.0,1713.053955078125,1895.4371337890625,0.0,3910.760498046875,0.9386080503463744,1.0,0.0,3.0,1.0,0.0
18111240,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8648661971092224,0.450543612241745,0.4081961810588836,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.7370740175247192,0.6606640815734863,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.940284550189972,0.5723375678062439,0.4009461104869842,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8411402702331543,0.4132384657859802,0.3945055902004242,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7062214016914368,0.2389024645090103,1.0932587385177612,284.9007568359375,284.95001220703125,300.99627685546875,292.2991943359375,298.3350830078125,297.260498046875,284.902099609375,1.0,0.667385995388031,0.3816852867603302,0.3816852867603302,1.0,1.0,-3.55195426940918,1.0206698179244995,2.53128433227539,0.2213635742664337,0.9101213216781616,0.9101213216781616,0.0,199.1649932861328,211.0,60016.51953125,0.0,3763.335205078125,1.0,279.15679931640625,282.9361877441406,295.33172607421875,299.2076110839844,293.1499938964844,293.1499938964844,278.8500061035156,37835.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553200602531432,1.0,0.0,0.0,3.793520450592041,3.793546199798584,9.602363206795417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.79296875,0.0,1713.053955078125,1895.4371337890625,0.0,3910.760498046875,0.9386080503463744,1.0,0.0,3.0,1.0,0.0
18111300,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.8622042536735535,0.4496847689151764,0.4075701832771301,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9990000128746032,0.7350636720657349,0.6658077239990234,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9385644793510436,0.5739102959632874,0.4021413326263428,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.8390558958053589,0.4130422174930572,0.3944586217403412,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.7042446136474609,0.2387273013591766,1.0930355787277222,284.8229064941406,284.95001220703125,300.9892883300781,292.29229736328125,298.3265991210937,297.2528686523437,284.8265075683594,1.0,0.6693094372749329,0.3812736272811889,0.3812736272811889,1.0,1.0,-3.5585033893585205,1.0215795040130615,2.536923885345459,0.2208043038845062,0.8274838328361511,0.8274838328361511,0.0,201.2950897216797,211.0,60570.48828125,0.0,3792.732666015625,1.0,278.898193359375,282.8399658203125,295.34344482421875,299.3305358886719,293.1499938964844,293.1499938964844,278.8500061035156,42483.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615156650543212,1.0,0.0,0.0,3.667977333068848,3.668002605438232,8.977316952041292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.87109375,0.0,1602.0123291015625,1895.4371337890625,0.0,3966.0849609375,0.9117313027381896,1.0,0.0,3.0,1.0,0.0
18111360,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8596442937850952,0.4490632712841034,0.40691739320755,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.7330783009529114,0.6707566380500793,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9369444847106934,0.5757147073745728,0.4033156335353851,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8370404243469238,0.4129624962806701,0.3943573236465454,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7023002505302429,0.2386003881692886,1.092571258544922,284.8851928710937,284.95001220703125,300.98199462890625,292.285400390625,298.31988525390625,297.2483215332031,284.8873596191406,1.0,0.6711065769195557,0.3807297646999359,0.3807297646999359,1.0,1.0,-3.564403295516968,1.0218912363052368,2.5425119400024414,0.2197706252336502,0.8384175300598145,0.8384175300598145,0.0,203.3383331298828,214.0,60321.69140625,0.0,3820.065185546875,1.0,278.85791015625,282.9006652832031,295.30670166015625,299.21893310546875,293.1499938964844,293.1499938964844,279.1499938964844,40910.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962250828742981,1.0,0.0,0.0,3.5631511211395264,3.563175201416016,8.471528758491331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.2666015625,0.0,1474.54052734375,1895.4371337890625,0.0,3972.624267578125,0.8903396129608154,1.0,0.0,3.0,1.0,0.0
18111420,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8564797639846802,0.4490223824977875,0.4067369699478149,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.7304080724716187,0.6780386567115784,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9358968734741212,0.5804985761642456,0.4065140783786773,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8345932960510254,0.4136783480644226,0.3949234783649444,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6998808979988098,0.2388938218355178,1.0937175750732422,285.0025939941406,284.95001220703125,300.9665832519531,292.27166748046875,298.3160400390625,297.25311279296875,285.0023193359375,1.0,0.6746626496315002,0.3796420097351074,0.3796420097351074,1.0,1.0,-3.5788495540618896,1.0233179330825806,2.5555315017700195,0.2178773432970047,0.9350414276123048,0.9350414276123048,0.0,206.6366424560547,217.0,59755.171875,0.0,3876.92626953125,1.0,279.1416931152344,283.0380554199219,295.2461242675781,299.0404968261719,293.1499938964844,293.1499938964844,278.8500061035156,33920.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531855583190918,1.0,0.0,0.0,3.665815114974976,3.6658389568328857,8.96673668648873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.35546875,0.0,1535.2100830078125,1895.4371337890625,0.0,3891.614501953125,0.9075397849082948,1.0,0.0,3.0,1.0,0.0
18111480,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8564797639846802,0.4490223824977875,0.4067369699478149,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.7304080724716187,0.6780386567115784,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9358968734741212,0.5804985761642456,0.4065140783786773,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8345932960510254,0.4136783480644226,0.3949234783649444,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6998808979988098,0.2388938218355178,1.0937175750732422,285.0025939941406,284.95001220703125,300.9665832519531,292.27166748046875,298.3160400390625,297.25311279296875,285.0023193359375,1.0,0.6746626496315002,0.3796420097351074,0.3796420097351074,1.0,1.0,-3.5788495540618896,1.0233179330825806,2.5555315017700195,0.2178773432970047,0.9350414276123048,0.9350414276123048,0.0,206.6366424560547,217.0,59755.171875,0.0,3876.92626953125,1.0,279.1416931152344,283.0380554199219,295.2461242675781,299.0404968261719,293.1499938964844,293.1499938964844,278.8500061035156,33920.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531855583190918,1.0,0.0,0.0,3.665815114974976,3.6658389568328857,8.96673668648873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.35546875,0.0,1535.2100830078125,1895.4371337890625,0.0,3891.614501953125,0.9075397849082948,1.0,0.0,3.0,1.0,0.0
18111540,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8527896404266357,0.4477887451648712,0.4060109257698059,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.7266216278076172,0.6856631636619568,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9342300295829772,0.5841496586799622,0.4093157351016998,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8318361639976501,0.4137129783630371,0.3952616155147552,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6971845626831055,0.2387816160917282,1.0943706035614014,284.91375732421875,284.95001220703125,300.95001220703125,292.2580261230469,298.3056945800781,297.24932861328125,284.9145202636719,1.0,0.6780598163604736,0.3785542547702789,0.3785542547702789,1.0,1.0,-3.591719150543213,1.024189591407776,2.5675296783447266,0.2159298211336136,0.8571163415908813,0.8571163415908813,0.0,210.1001739501953,220.0,60560.7265625,0.0,3931.150634765625,1.0,278.8581848144531,282.92315673828125,295.2807312011719,299.1932983398437,293.1499938964844,293.1499938964844,279.1499938964844,38349.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614365100860596,1.0,0.0,0.0,3.5602810382843018,3.560304641723633,8.457886906398926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.5615234375,0.0,1452.76953125,1895.4371337890625,0.0,3965.380615234375,0.8873435854911804,1.0,0.0,3.0,1.0,0.0
18111600,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8527896404266357,0.4477887451648712,0.4060109257698059,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.7266216278076172,0.6856631636619568,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9342300295829772,0.5841496586799622,0.4093157351016998,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8318361639976501,0.4137129783630371,0.3952616155147552,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6971845626831055,0.2387816160917282,1.0943706035614014,284.91375732421875,284.95001220703125,300.95001220703125,292.2580261230469,298.3056945800781,297.24932861328125,284.9145202636719,1.0,0.6780598163604736,0.3785542547702789,0.3785542547702789,1.0,1.0,-3.591719150543213,1.024189591407776,2.5675296783447266,0.2159298211336136,0.8571163415908813,0.8571163415908813,0.0,210.1001739501953,220.0,60560.7265625,0.0,3931.150634765625,1.0,278.8581848144531,282.92315673828125,295.2807312011719,299.1932983398437,293.1499938964844,293.1499938964844,279.1499938964844,38349.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614365100860596,1.0,0.0,0.0,3.5602810382843018,3.560304641723633,8.457886906398926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.5615234375,0.0,1452.76953125,1895.4371337890625,0.0,3965.380615234375,0.8873435854911804,1.0,0.0,3.0,1.0,0.0
18111660,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8484386205673218,0.4474676847457886,0.4056610763072967,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9966259002685548,0.7239765524864197,0.6864309310913086,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9315426349639891,0.5887233018875122,0.4124285876750946,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8283153772354126,0.4142832159996032,0.3957947194576263,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6936984658241272,0.2389409393072128,1.0953558683395386,285.0068054199219,284.95001220703125,300.9326171875,292.2442321777344,298.3015441894531,297.2544860839844,285.0058288574219,1.0,0.6808828115463257,0.3775650262832641,0.3775650262832641,1.0,1.0,-3.597813844680786,1.0231106281280518,2.5747032165527344,0.2135538756847381,0.947375476360321,0.947375476360321,0.0,214.2225036621093,223.0,59965.65234375,0.0,3972.201904296875,1.0,279.1417541503906,283.0378723144531,295.2269592285156,299.0362548828125,293.1499938964844,293.1499938964844,278.8500061035156,33290.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545194506645204,1.0,0.0,0.0,3.6799511909484863,3.679975032806397,9.036024835040736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.802734375,0.0,1546.30615234375,1895.4371337890625,0.0,3903.58447265625,0.9101834893226624,1.0,0.0,3.0,1.0,0.0
18111720,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8484386205673218,0.4474676847457886,0.4056610763072967,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9966259002685548,0.7239765524864197,0.6864309310913086,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9315426349639891,0.5887233018875122,0.4124285876750946,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8283153772354126,0.4142832159996032,0.3957947194576263,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6936984658241272,0.2389409393072128,1.0953558683395386,285.0068054199219,284.95001220703125,300.9326171875,292.2442321777344,298.3015441894531,297.2544860839844,285.0058288574219,1.0,0.6808828115463257,0.3775650262832641,0.3775650262832641,1.0,1.0,-3.597813844680786,1.0231106281280518,2.5747032165527344,0.2135538756847381,0.947375476360321,0.947375476360321,0.0,214.2225036621093,223.0,59965.65234375,0.0,3972.201904296875,1.0,279.1417541503906,283.0378723144531,295.2269592285156,299.0362548828125,293.1499938964844,293.1499938964844,278.8500061035156,33290.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545194506645204,1.0,0.0,0.0,3.6799511909484863,3.679975032806397,9.036024835040736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.802734375,0.0,1546.30615234375,1895.4371337890625,0.0,3903.58447265625,0.9101834893226624,1.0,0.0,3.0,1.0,0.0
18111780,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8433029055595398,0.4459730684757232,0.4047565758228302,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9915533065795898,0.7212092280387878,0.6841186285018921,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.927820324897766,0.5921551585197449,0.4151251912117004,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8241397142410278,0.414104551076889,0.3960060477256775,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6895995140075684,0.2386528998613357,1.0955326557159424,284.9031677246094,284.95001220703125,300.9147644042969,292.2301025390625,298.29022216796875,297.2501220703125,284.9039001464844,1.0,0.6830297112464905,0.376575767993927,0.376575767993927,1.0,1.0,-3.597649335861206,1.019980549812317,2.5776686668396,0.2105548679828643,0.8562155365943909,0.8562155365943909,0.0,218.650619506836,226.0,60590.109375,0.0,3999.017333984375,1.0,278.8580627441406,282.91241455078125,295.2551574707031,299.1753234863281,293.1499938964844,293.1499938964844,279.1499938964844,38569.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632945656776428,1.0,0.0,0.0,3.5710580348968506,3.5710818767547607,8.509168765158392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.9892578125,0.0,1465.9100341796875,1895.4371337890625,0.0,3981.89892578125,0.8897994756698608,1.0,0.0,3.0,1.0,0.0
18111840,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8433029055595398,0.4459730684757232,0.4047565758228302,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9915533065795898,0.7212092280387878,0.6841186285018921,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.927820324897766,0.5921551585197449,0.4151251912117004,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8241397142410278,0.414104551076889,0.3960060477256775,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6895995140075684,0.2386528998613357,1.0955326557159424,284.9031677246094,284.95001220703125,300.9147644042969,292.2301025390625,298.29022216796875,297.2501220703125,284.9039001464844,1.0,0.6830297112464905,0.376575767993927,0.376575767993927,1.0,1.0,-3.597649335861206,1.019980549812317,2.5776686668396,0.2105548679828643,0.8562155365943909,0.8562155365943909,0.0,218.650619506836,226.0,60590.109375,0.0,3999.017333984375,1.0,278.8580627441406,282.91241455078125,295.2551574707031,299.1753234863281,293.1499938964844,293.1499938964844,279.1499938964844,38569.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632945656776428,1.0,0.0,0.0,3.5710580348968506,3.5710818767547607,8.509168765158392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.9892578125,0.0,1465.9100341796875,1895.4371337890625,0.0,3981.89892578125,0.8897994756698608,1.0,0.0,3.0,1.0,0.0
18111900,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8411785960197449,0.44570392370224,0.4043254256248474,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9893836975097656,0.7204958200454712,0.6831886172294617,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9265198707580566,0.5943596959114075,0.4164994359016418,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8224080204963684,0.4142721891403198,0.3960659503936767,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6878684759140015,0.2386502176523208,1.095369815826416,285.0118408203125,284.95001220703125,300.9056701660156,292.222900390625,298.28729248046875,297.2518005371094,285.0127868652344,1.0,0.6839482188224792,0.3760811686515808,0.3760811686515808,1.0,1.0,-3.597533941268921,1.0184102058410645,2.5791237354278564,0.2089162617921829,0.9315476417541504,0.9315476417541504,0.0,220.5036773681641,226.0,59758.69140625,0.0,4010.124267578125,1.0,279.10028076171875,283.0441589355469,295.19488525390625,298.9571838378906,293.1499938964844,293.1499938964844,279.1499938964844,34200.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957647144794464,1.0,0.0,0.0,3.616304874420166,3.616328239440918,8.726163969186018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.6357421875,0.0,1482.6654052734375,1895.4371337890625,0.0,3931.584716796875,0.8981103301048279,1.0,0.0,3.0,1.0,0.0
18111960,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8398834466934204,0.4455616772174835,0.4042456448078155,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9879533648490906,0.7200121879577637,0.6827433705329895,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9262518882751464,0.596687912940979,0.4181463718414306,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8214012384414673,0.4145644307136535,0.3963691890239715,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6868476867675781,0.2387547940015792,1.0959415435791016,284.99920654296875,284.95001220703125,300.896484375,292.2156066894531,298.2856750488281,297.2548217773437,284.998046875,1.0,0.6849616169929504,0.3756855130195617,0.3756855130195617,1.0,1.0,-3.599933385848999,1.017945647239685,2.5819878578186035,0.2078679352998733,0.9420750737190248,0.9420750737190248,0.0,221.8949584960937,229.0,59868.0625,0.0,4024.9345703125,1.0,279.1427001953125,283.03240966796875,295.1949157714844,299.0,293.1499938964844,293.1499938964844,278.8500061035156,33505.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95570307970047,1.0,0.0,0.0,3.680126667022705,3.6801505088806152,9.036886581270664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.3837890625,0.0,1548.1273193359375,1895.4371337890625,0.0,3914.19140625,0.910112202167511,1.0,0.0,3.0,1.0,0.0
18112020,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8374448418617249,0.4445599913597107,0.4037530124187469,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9853768944740297,0.7185360193252563,0.6817989349365234,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9250208735466005,0.5990426540374756,0.4200830161571502,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8194660544395447,0.4144474864006042,0.3965687155723572,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6849647164344788,0.2386004030704498,1.0963022708892822,284.8840637207031,284.95001220703125,300.88385009765625,292.20556640625,298.2784118652344,297.25201416015625,284.88671875,1.0,0.6862444281578064,0.3751481473445892,0.3751481473445892,1.0,1.0,-3.6012179851531982,1.0166865587234497,2.584531545639038,0.2064233124256134,0.8526799082756042,0.8526799082756042,0.0,224.1848907470703,229.0,60557.06640625,0.0,4042.371337890625,1.0,278.87506103515625,282.8977355957031,295.2396240234375,299.1803283691406,293.1499938964844,293.1499938964844,278.8500061035156,39186.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632570147514344,1.0,0.0,0.0,3.5953474044799805,3.59537124633789,8.625315786048304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.2490234375,0.0,1496.6964111328125,1895.4371337890625,0.0,3981.565673828125,0.8946198225021362,1.0,0.0,3.0,1.0,0.0
18112080,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8359833359718323,0.4441046118736267,0.403331458568573,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9838394522666932,0.7178401947021484,0.681137204170227,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9240500926971436,0.6001819372177124,0.4208551943302154,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8182660937309265,0.4143693149089813,0.3965191543102264,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6838024854660034,0.238499253988266,1.0960445404052734,284.9024963378906,284.95001220703125,300.8778076171875,292.2008056640625,298.2749938964844,297.2507629394531,284.90362548828125,1.0,0.6867583990097046,0.3748942017555237,0.3748942017555237,1.0,1.0,-3.600473642349243,1.0156532526016235,2.584820508956909,0.2055476009845733,0.8530867099761963,0.8530867099761963,0.0,225.41944885253903,232.0,60445.24609375,0.0,4048.02734375,1.0,278.8577880859375,282.9150085449219,295.2237548828125,299.1347045898437,293.1499938964844,293.1499938964844,279.1499938964844,38819.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639936089515686,1.0,0.0,0.0,3.559478759765625,3.559502363204956,8.45407498673012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.88671875,0.0,1455.3446044921875,1895.4371337890625,0.0,3988.104248046875,0.8874911665916443,1.0,0.0,3.0,1.0,0.0
18112140,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8331931829452515,0.4437216520309448,0.4028401672840118,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9806492924690248,0.7168304324150085,0.679996907711029,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9232447743415833,0.6047850251197815,0.4239175617694855,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.816035807132721,0.4148226082324981,0.3968628048896789,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6816087961196899,0.2386372834444046,1.0965509414672852,284.9989013671875,284.95001220703125,300.8587646484375,292.1856994628906,298.2709350585937,297.2558288574219,284.99810791015625,1.0,0.6885356307029724,0.374102920293808,0.374102920293808,1.0,1.0,-3.603208303451538,1.014082670211792,2.589125633239746,0.2032302916049957,0.9388578534126282,0.9388578534126282,0.0,228.23736572265625,235.0,59738.75390625,0.0,4072.548095703125,1.0,279.1416931152344,283.0350646972656,295.1647644042969,298.9608459472656,293.1499938964844,293.1499938964844,278.8500061035156,33608.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562220573425292,1.0,0.0,0.0,3.668330192565918,3.668354034423828,8.979044991974661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.005859375,0.0,1535.673095703125,1895.4371337890625,0.0,3918.83837890625,0.9077456593513488,1.0,0.0,3.0,1.0,0.0
18112200,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8331931829452515,0.4437216520309448,0.4028401672840118,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9806492924690248,0.7168304324150085,0.679996907711029,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9232447743415833,0.6047850251197815,0.4239175617694855,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.816035807132721,0.4148226082324981,0.3968628048896789,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6816087961196899,0.2386372834444046,1.0965509414672852,284.9989013671875,284.95001220703125,300.8587646484375,292.1856994628906,298.2709350585937,297.2558288574219,284.99810791015625,1.0,0.6885356307029724,0.374102920293808,0.374102920293808,1.0,1.0,-3.603208303451538,1.014082670211792,2.589125633239746,0.2032302916049957,0.9388578534126282,0.9388578534126282,0.0,228.23736572265625,235.0,59738.75390625,0.0,4072.548095703125,1.0,279.1416931152344,283.0350646972656,295.1647644042969,298.9608459472656,293.1499938964844,293.1499938964844,278.8500061035156,33608.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562220573425292,1.0,0.0,0.0,3.668330192565918,3.668354034423828,8.979044991974661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.005859375,0.0,1535.673095703125,1895.4371337890625,0.0,3918.83837890625,0.9077456593513488,1.0,0.0,3.0,1.0,0.0
18112260,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8296546339988708,0.4422877132892608,0.4019266963005066,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9766054153442384,0.714709997177124,0.678438663482666,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9214547276496888,0.6083257794380188,0.4266453981399536,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.813141942024231,0.4146154224872589,0.3969867825508117,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6788865327835083,0.2384042590856552,1.0967124700546265,284.90362548828125,284.95001220703125,300.8393859863281,292.1703186035156,298.26025390625,297.2519836425781,284.9043273925781,1.0,0.6902571320533752,0.3733143508434295,0.3733143508434295,1.0,1.0,-3.6038687229156494,1.011830449104309,2.59203839302063,0.2009199261665344,0.8511906862258911,0.8511906862258911,0.0,231.5852508544922,238.0,60322.21875,0.0,4094.89794921875,1.0,278.85821533203125,282.9183349609375,295.192626953125,299.0951232910156,293.1499938964844,293.1499938964844,279.1499938964844,38713.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964410662651062,1.0,0.0,0.0,3.550184488296509,3.5502078533172607,8.409983252022357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.7958984375,0.0,1444.6773681640625,1895.4371337890625,0.0,3991.803955078125,0.8853225708007812,1.0,0.0,3.0,1.0,0.0
18112320,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8296546339988708,0.4422877132892608,0.4019266963005066,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9766054153442384,0.714709997177124,0.678438663482666,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9214547276496888,0.6083257794380188,0.4266453981399536,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.813141942024231,0.4146154224872589,0.3969867825508117,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6788865327835083,0.2384042590856552,1.0967124700546265,284.90362548828125,284.95001220703125,300.8393859863281,292.1703186035156,298.26025390625,297.2519836425781,284.9043273925781,1.0,0.6902571320533752,0.3733143508434295,0.3733143508434295,1.0,1.0,-3.6038687229156494,1.011830449104309,2.59203839302063,0.2009199261665344,0.8511906862258911,0.8511906862258911,0.0,231.5852508544922,238.0,60322.21875,0.0,4094.89794921875,1.0,278.85821533203125,282.9183349609375,295.192626953125,299.0951232910156,293.1499938964844,293.1499938964844,279.1499938964844,38713.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964410662651062,1.0,0.0,0.0,3.550184488296509,3.5502078533172607,8.409983252022357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.7958984375,0.0,1444.6773681640625,1895.4371337890625,0.0,3991.803955078125,0.8853225708007812,1.0,0.0,3.0,1.0,0.0
18112380,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.82707679271698,0.4419045150279999,0.4014428853988647,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9734156727790833,0.7136860489845276,0.6773004531860352,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9208860397338868,0.6129672527313232,0.4297378361225128,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.811034619808197,0.4150466024875641,0.3973124623298645,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6768895983695984,0.2385511696338653,1.0972676277160645,284.99884033203125,284.95001220703125,300.8196716308594,292.1547241210937,298.25616455078125,297.2572021484375,284.998046875,1.0,0.6919981241226196,0.3725258111953735,0.3725258111953735,1.0,1.0,-3.606688261032105,1.0102858543395996,2.596402406692505,0.198613241314888,0.9363802075386048,0.9363802075386048,0.0,234.3204345703125,241.0,59617.55859375,0.0,4119.18994140625,1.0,279.1416320800781,283.0375061035156,295.1337890625,298.9219055175781,293.1499938964844,293.1499938964844,278.8500061035156,33590.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566683769226074,1.0,0.0,0.0,3.658505439758301,3.658529043197632,8.931012303037278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.9638671875,0.0,1524.57861328125,1895.4371337890625,0.0,3922.83251953125,0.9055241346359252,1.0,0.0,3.0,1.0,0.0
18112440,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.82707679271698,0.4419045150279999,0.4014428853988647,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9734156727790833,0.7136860489845276,0.6773004531860352,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9208860397338868,0.6129672527313232,0.4297378361225128,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.811034619808197,0.4150466024875641,0.3973124623298645,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6768895983695984,0.2385511696338653,1.0972676277160645,284.99884033203125,284.95001220703125,300.8196716308594,292.1547241210937,298.25616455078125,297.2572021484375,284.998046875,1.0,0.6919981241226196,0.3725258111953735,0.3725258111953735,1.0,1.0,-3.606688261032105,1.0102858543395996,2.596402406692505,0.198613241314888,0.9363802075386048,0.9363802075386048,0.0,234.3204345703125,241.0,59617.55859375,0.0,4119.18994140625,1.0,279.1416320800781,283.0375061035156,295.1337890625,298.9219055175781,293.1499938964844,293.1499938964844,278.8500061035156,33590.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566683769226074,1.0,0.0,0.0,3.658505439758301,3.658529043197632,8.931012303037278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.9638671875,0.0,1524.57861328125,1895.4371337890625,0.0,3922.83251953125,0.9055241346359252,1.0,0.0,3.0,1.0,0.0
18112500,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8257127404212952,0.4412385821342468,0.4011699259281158,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9717186093330384,0.7126891613006592,0.6767272353172302,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9204906225204468,0.6147921085357666,0.431254893541336,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8099253177642822,0.4149896800518036,0.3974956274032593,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6758832931518555,0.2384841442108154,1.0977392196655271,284.8788757324219,284.95001220703125,300.8097229003906,292.1468200683594,298.2511901855469,297.2558288574219,284.8780212402344,1.0,0.69291752576828,0.3721315264701843,0.3721315264701843,1.0,1.0,-3.608290195465088,1.009567141532898,2.5987229347229004,0.1976076811552047,0.8523237109184265,0.8523237109184265,0.0,235.7909393310547,241.0,60442.8515625,0.0,4132.478515625,1.0,278.8981018066406,282.8948669433594,295.1795959472656,299.1259155273437,293.1499938964844,293.1499938964844,278.8500061035156,37979.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628488421440125,1.0,0.0,0.0,3.6181890964508057,3.618213176727295,8.735260053072125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.71875,0.0,1512.74609375,1895.4371337890625,0.0,3977.939697265625,0.8974096179008484,1.0,0.0,3.0,1.0,0.0
18112560,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8237142562866211,0.4404719471931457,0.4005353450775146,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.969301462173462,0.7115401029586792,0.6757252812385559,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9192965626716614,0.6165281534194946,0.4324859380722046,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8082064986228943,0.4148148000240326,0.3974162340164184,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6743385791778564,0.2383200973272323,1.0974475145339966,284.9041442871094,284.95001220703125,300.7996826171875,292.1388854980469,298.2453918457031,297.2533569335937,284.9054260253906,1.0,0.6936960220336914,0.3717517554759979,0.3717517554759979,1.0,1.0,-3.607357978820801,1.0080718994140625,2.5992860794067383,0.1963416188955307,0.8493735790252686,0.8493735790252686,0.0,237.63156127929688,244.0,60182.76171875,0.0,4141.3671875,1.0,278.85760498046875,282.92205810546875,295.1620788574219,299.05615234375,293.1499938964844,293.1499938964844,279.1499938964844,38878.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649363160133362,1.0,0.0,0.0,3.537641286849976,3.5376646518707275,8.350661460099218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.06298828125,0.0,1432.59765625,1895.4371337890625,0.0,3996.464599609375,0.8827078938484192,1.0,0.0,3.0,1.0,0.0
18112620,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8212182521820068,0.4400800168514251,0.400039404630661,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9660207629203796,0.7104747295379639,0.6745449900627136,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9188220500946044,0.6211958527565002,0.4355902373790741,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8061004877090454,0.4152171909809112,0.3977120816707611,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6724379658699036,0.2384627014398574,1.0979803800582886,284.9984130859375,284.95001220703125,300.7794494628906,292.1228332519531,298.2413024902344,297.258544921875,284.99761962890625,1.0,0.6954150795936584,0.3709922134876251,0.3709922134876251,1.0,1.0,-3.610063791275024,1.006571888923645,2.60349178314209,0.194102793931961,0.933970272541046,0.933970272541046,0.0,240.3653106689453,247.0,59501.359375,0.0,4165.40673828125,1.0,279.1415405273437,283.0395202636719,295.1020202636719,298.882568359375,293.1499938964844,293.1499938964844,278.8500061035156,33579.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571824669837952,1.0,0.0,0.0,3.649411201477051,3.649434804916382,8.886666478247207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.412109375,0.0,1514.408447265625,1895.4371337890625,0.0,3927.430419921875,0.9034711718559264,1.0,0.0,3.0,1.0,0.0
18112680,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8212182521820068,0.4400800168514251,0.400039404630661,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9660207629203796,0.7104747295379639,0.6745449900627136,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9188220500946044,0.6211958527565002,0.4355902373790741,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8061004877090454,0.4152171909809112,0.3977120816707611,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6724379658699036,0.2384627014398574,1.0979803800582886,284.9984130859375,284.95001220703125,300.7794494628906,292.1228332519531,298.2413024902344,297.258544921875,284.99761962890625,1.0,0.6954150795936584,0.3709922134876251,0.3709922134876251,1.0,1.0,-3.610063791275024,1.006571888923645,2.60349178314209,0.194102793931961,0.933970272541046,0.933970272541046,0.0,240.3653106689453,247.0,59501.359375,0.0,4165.40673828125,1.0,279.1415405273437,283.0395202636719,295.1020202636719,298.882568359375,293.1499938964844,293.1499938964844,278.8500061035156,33579.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571824669837952,1.0,0.0,0.0,3.649411201477051,3.649434804916382,8.886666478247207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.412109375,0.0,1514.408447265625,1895.4371337890625,0.0,3927.430419921875,0.9034711718559264,1.0,0.0,3.0,1.0,0.0
18112740,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8179339170455933,0.4386483430862427,0.399121344089508,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9618009328842164,0.7082961201667786,0.6729270219802856,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9173504114151,0.6247734427452087,0.4383429884910583,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8032718896865845,0.4149590730667114,0.3977847099304199,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6700001955032349,0.2382266670465469,1.0981234312057495,284.9047241210937,284.95001220703125,300.7590026855469,292.10662841796875,298.2304992675781,297.2546691894531,284.9053955078125,1.0,0.6970905065536499,0.3702326714992523,0.3702326714992523,1.0,1.0,-3.610592842102051,1.0043542385101318,2.606238603591919,0.1918548047542572,0.8477591872215271,0.8477591872215271,0.0,243.67971801757807,250.0,60077.66796875,0.0,4187.25927734375,1.0,278.8583679199219,282.9244689941406,295.12921142578125,299.0158386230469,293.1499938964844,293.1499938964844,279.1499938964844,38691.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654307961463928,1.0,0.0,0.0,3.530690193176269,3.530713558197021,8.317877586705436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.048828125,0.0,1423.9140625,1895.4371337890625,0.0,4000.845947265625,0.8809922933578491,1.0,0.0,3.0,1.0,0.0
18112800,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8179339170455933,0.4386483430862427,0.399121344089508,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9618009328842164,0.7082961201667786,0.6729270219802856,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9173504114151,0.6247734427452087,0.4383429884910583,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8032718896865845,0.4149590730667114,0.3977847099304199,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6700001955032349,0.2382266670465469,1.0981234312057495,284.9047241210937,284.95001220703125,300.7590026855469,292.10662841796875,298.2304992675781,297.2546691894531,284.9053955078125,1.0,0.6970905065536499,0.3702326714992523,0.3702326714992523,1.0,1.0,-3.610592842102051,1.0043542385101318,2.606238603591919,0.1918548047542572,0.8477591872215271,0.8477591872215271,0.0,243.67971801757807,250.0,60077.66796875,0.0,4187.25927734375,1.0,278.8583679199219,282.9244689941406,295.12921142578125,299.0158386230469,293.1499938964844,293.1499938964844,279.1499938964844,38691.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654307961463928,1.0,0.0,0.0,3.530690193176269,3.530713558197021,8.317877586705436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.048828125,0.0,1423.9140625,1895.4371337890625,0.0,4000.845947265625,0.8809922933578491,1.0,0.0,3.0,1.0,0.0
18112860,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8155012130737305,0.4382455945014953,0.3986271619796753,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.958466112613678,0.7071851491928101,0.6717166900634766,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.916979432106018,0.6294611096382141,0.4414677023887634,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8012202978134155,0.4153326749801636,0.3980597257614136,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6682004928588867,0.2383628338575363,1.098643779754639,284.998046875,284.95001220703125,300.73834228515625,292.0902709960937,298.2264404296875,297.2598876953125,284.99725341796875,1.0,0.6987918615341187,0.3695166409015655,0.3695166409015655,1.0,1.0,-3.6132493019104,1.0029617547988892,2.610287666320801,0.1897376626729965,0.9316002726554872,0.9316002726554872,0.0,246.40516662597656,253.0,59386.43359375,0.0,4211.169921875,1.0,279.1414794921875,283.0415954589844,295.0694580078125,298.8424987792969,293.1499938964844,293.1499938964844,278.8500061035156,33571.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577205777168274,1.0,0.0,0.0,3.640350818634033,3.640374422073364,8.842595775604423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.8828125,0.0,1504.337890625,1895.4371337890625,0.0,3932.240966796875,0.9014286994934082,1.0,0.0,3.0,1.0,0.0
18112920,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8155012130737305,0.4382455945014953,0.3986271619796753,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.958466112613678,0.7071851491928101,0.6717166900634766,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.916979432106018,0.6294611096382141,0.4414677023887634,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8012202978134155,0.4153326749801636,0.3980597257614136,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6682004928588867,0.2383628338575363,1.098643779754639,284.998046875,284.95001220703125,300.73834228515625,292.0902709960937,298.2264404296875,297.2598876953125,284.99725341796875,1.0,0.6987918615341187,0.3695166409015655,0.3695166409015655,1.0,1.0,-3.6132493019104,1.0029617547988892,2.610287666320801,0.1897376626729965,0.9316002726554872,0.9316002726554872,0.0,246.40516662597656,253.0,59386.43359375,0.0,4211.169921875,1.0,279.1414794921875,283.0415954589844,295.0694580078125,298.8424987792969,293.1499938964844,293.1499938964844,278.8500061035156,33571.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577205777168274,1.0,0.0,0.0,3.640350818634033,3.640374422073364,8.842595775604423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.8828125,0.0,1504.337890625,1895.4371337890625,0.0,3932.240966796875,0.9014286994934082,1.0,0.0,3.0,1.0,0.0
