time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112980,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8122549057006836,0.4368131458759308,0.3977053463459015,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9541779160499572,0.7049705386161804,0.6700617671012878,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9156246185302734,0.633050262928009,0.4442282319068908,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7984827160835266,0.4150490164756775,0.3981069922447204,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6658765077590942,0.2381215691566467,1.0987602472305298,284.9052124023437,284.95001220703125,300.717529296875,292.0737609863281,298.2156677246094,297.2559509277344,284.90582275390625,1.0,0.7004476189613342,0.3688006103038788,0.3688006103038788,1.0,1.0,-3.6136763095855713,1.0008419752120972,2.612834453582764,0.1876093447208404,0.8460808992385864,0.8460808992385864,0.0,249.7189483642578,256.0,59958.46875,0.0,4232.7705078125,1.0,278.8584289550781,282.92742919921875,295.0964660644531,298.97528076171875,293.1499938964844,293.1499938964844,279.1499938964844,38682.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659876823425292,1.0,0.0,0.0,3.5212337970733643,3.521256923675537,8.273380558421195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.76220703125,0.0,1413.938232421875,1895.4371337890625,0.0,4005.77734375,0.8788948655128479,1.0,0.0,3.0,1.0,0.0
18113040,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8122549057006836,0.4368131458759308,0.3977053463459015,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9541779160499572,0.7049705386161804,0.6700617671012878,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9156246185302734,0.633050262928009,0.4442282319068908,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7984827160835266,0.4150490164756775,0.3981069922447204,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6658765077590942,0.2381215691566467,1.0987602472305298,284.9052124023437,284.95001220703125,300.717529296875,292.0737609863281,298.2156677246094,297.2559509277344,284.90582275390625,1.0,0.7004476189613342,0.3688006103038788,0.3688006103038788,1.0,1.0,-3.6136763095855713,1.0008419752120972,2.612834453582764,0.1876093447208404,0.8460808992385864,0.8460808992385864,0.0,249.7189483642578,256.0,59958.46875,0.0,4232.7705078125,1.0,278.8584289550781,282.92742919921875,295.0964660644531,298.97528076171875,293.1499938964844,293.1499938964844,279.1499938964844,38682.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659876823425292,1.0,0.0,0.0,3.5212337970733643,3.521256923675537,8.273380558421195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.76220703125,0.0,1413.938232421875,1895.4371337890625,0.0,4005.77734375,0.8788948655128479,1.0,0.0,3.0,1.0,0.0
18113100,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8107498288154602,0.4365560412406921,0.3972891867160797,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.952147662639618,0.7043202519416809,0.6692430377006531,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9151256680488586,0.6353549361228943,0.4456588327884674,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7972143292427063,0.4151664674282074,0.3981120586395263,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6647798418998718,0.2381391674280166,1.098650336265564,285.0112609863281,284.95001220703125,300.70709228515625,292.06549072265625,298.21319580078125,297.25799560546875,285.0119934082031,1.0,0.7012251019477844,0.3684425950050354,0.3684425950050354,1.0,1.0,-3.613778829574585,0.9997517466545104,2.6140270233154297,0.1864059269428253,0.9199674129486084,0.9199674129486084,0.0,251.253173828125,256.0,59159.17578125,0.0,4242.53125,1.0,279.0990600585937,283.055908203125,295.03594970703125,298.7589111328125,293.1499938964844,293.1499938964844,279.1499938964844,34152.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602354764938354,1.0,0.0,0.0,3.5686047077178955,3.5686275959014893,8.497481189806422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.51171875,0.0,1430.971923828125,1895.4371337890625,0.0,3954.684814453125,0.8874498605728149,1.0,0.0,3.0,1.0,0.0
18113160,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8098225593566895,0.4364018738269806,0.3972000777721405,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9507846236228944,0.7038136124610901,0.6688054203987122,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9153183102607728,0.6377581357955933,0.4473611414432525,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7964889407157898,0.4153950810432434,0.3983537256717682,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.664154052734375,0.2382510304450988,1.0992460250854492,284.9973449707031,284.95001220703125,300.69659423828125,292.05718994140625,298.2116394042969,297.2611694335937,284.9962463378906,1.0,0.7021285891532898,0.36809241771698,0.36809241771698,1.0,1.0,-3.616198301315308,0.9994258880615234,2.616772413253784,0.185496300458908,0.929149329662323,0.929149329662323,0.0,252.45069885253903,259.0,59275.1953125,0.0,4256.41162109375,1.0,279.1423034667969,283.04302978515625,295.0355834960937,298.801513671875,293.1499938964844,293.1499938964844,278.8500061035156,33484.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582327008247375,1.0,0.0,0.0,3.633276700973511,3.633300065994263,8.808262350612495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.7568359375,0.0,1495.9049072265625,1895.4371337890625,0.0,3936.816162109375,0.8995559811592102,1.0,0.0,3.0,1.0,0.0
18113220,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8065695762634277,0.4349671304225921,0.3962804079055786,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9464711546897888,0.7015603184700012,0.6671183705329895,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9140810370445251,0.6413542628288269,0.4501323401927948,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7938490509986877,0.4150858223438263,0.3983798027038574,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6619449853897095,0.238004446029663,1.0993454456329346,284.9056091308594,284.95001220703125,300.6755676269531,292.0404968261719,298.2008361816406,297.2572021484375,284.9062194824219,1.0,0.7037656903266907,0.3673920631408691,0.3673920631408691,1.0,1.0,-3.616556167602539,0.99732768535614,2.6192286014556885,0.1834072470664978,0.8444337248802185,0.8444337248802185,0.0,255.7579803466797,262.0,59839.9453125,0.0,4277.80908203125,1.0,278.8585205078125,282.9303283691406,295.0632629394531,298.934326171875,293.1499938964844,293.1499938964844,279.1499938964844,38675.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665547013282776,1.0,0.0,0.0,3.511866807937622,3.511889934539795,8.229422405747755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.44873046875,0.0,1404.1119384765625,1895.4371337890625,0.0,4010.794921875,0.8768208026885986,1.0,0.0,3.0,1.0,0.0
18113280,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8065695762634277,0.4349671304225921,0.3962804079055786,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9464711546897888,0.7015603184700012,0.6671183705329895,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9140810370445251,0.6413542628288269,0.4501323401927948,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7938490509986877,0.4150858223438263,0.3983798027038574,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6619449853897095,0.238004446029663,1.0993454456329346,284.9056091308594,284.95001220703125,300.6755676269531,292.0404968261719,298.2008361816406,297.2572021484375,284.9062194824219,1.0,0.7037656903266907,0.3673920631408691,0.3673920631408691,1.0,1.0,-3.616556167602539,0.99732768535614,2.6192286014556885,0.1834072470664978,0.8444337248802185,0.8444337248802185,0.0,255.7579803466797,262.0,59839.9453125,0.0,4277.80908203125,1.0,278.8585205078125,282.9303283691406,295.0632629394531,298.934326171875,293.1499938964844,293.1499938964844,279.1499938964844,38675.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665547013282776,1.0,0.0,0.0,3.511866807937622,3.511889934539795,8.229422405747755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.44873046875,0.0,1404.1119384765625,1895.4371337890625,0.0,4010.794921875,0.8768208026885986,1.0,0.0,3.0,1.0,0.0
18113340,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8041211366653442,0.4345428645610809,0.3957737982273102,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9430656433105468,0.7003527283668518,0.665826141834259,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9138510823249816,0.6460740566253662,0.453279435634613,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7919260859489441,0.4154029786586761,0.398605465888977,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6603082418441772,0.2381267994642257,1.099815845489502,284.9971618652344,284.95001220703125,300.6544494628906,292.0237731933594,298.1968078613281,297.2623596191406,284.9963684082031,1.0,0.7054287195205688,0.3666917085647583,0.3666917085647583,1.0,1.0,-3.619006872177124,0.995907425880432,2.6230993270874023,0.1813097894191742,0.9269181489944458,0.9269181489944458,0.0,258.486083984375,265.0,59159.7265625,0.0,4301.28466796875,1.0,279.1413269042969,283.04559326171875,295.0030212402344,298.7611389160156,293.1499938964844,293.1499938964844,278.8500061035156,33560.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588528871536256,1.0,0.0,0.0,3.622605800628662,3.622629165649414,8.756599072512472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.984375,0.0,1484.7904052734375,1895.4371337890625,0.0,3942.353759765625,0.8974329233169556,1.0,0.0,3.0,1.0,0.0
18113400,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8041211366653442,0.4345428645610809,0.3957737982273102,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9430656433105468,0.7003527283668518,0.665826141834259,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9138510823249816,0.6460740566253662,0.453279435634613,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7919260859489441,0.4154029786586761,0.398605465888977,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6603082418441772,0.2381267994642257,1.099815845489502,284.9971618652344,284.95001220703125,300.6544494628906,292.0237731933594,298.1968078613281,297.2623596191406,284.9963684082031,1.0,0.7054287195205688,0.3666917085647583,0.3666917085647583,1.0,1.0,-3.619006872177124,0.995907425880432,2.6230993270874023,0.1813097894191742,0.9269181489944458,0.9269181489944458,0.0,258.486083984375,265.0,59159.7265625,0.0,4301.28466796875,1.0,279.1413269042969,283.04559326171875,295.0030212402344,298.7611389160156,293.1499938964844,293.1499938964844,278.8500061035156,33560.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588528871536256,1.0,0.0,0.0,3.622605800628662,3.622629165649414,8.756599072512472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.984375,0.0,1484.7904052734375,1895.4371337890625,0.0,3942.353759765625,0.8974329233169556,1.0,0.0,3.0,1.0,0.0
18113460,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8008790612220764,0.4331082999706268,0.3948438167572021,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9387396574020386,0.6980624794960022,0.6640928983688354,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9126961827278136,0.649678111076355,0.4560494720935821,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7893616557121277,0.4150691330432892,0.3986025154590606,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6581922173500061,0.2378748208284378,1.0998767614364624,284.90606689453125,284.95001220703125,300.6333312988281,292.00701904296875,298.1860046386719,297.25836181640625,284.9066162109375,1.0,0.7070440053939819,0.3659978210926056,0.3659978210926056,1.0,1.0,-3.619213819503784,0.9937759041786194,2.6254377365112305,0.1792173385620117,0.8427395224571228,0.8427395224571228,0.0,261.7991943359375,268.0,59721.60546875,0.0,4322.33154296875,1.0,278.85858154296875,282.9332580566406,295.02978515625,298.89306640625,293.1499938964844,293.1499938964844,279.1499938964844,38670.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671347141265868,1.0,0.0,0.0,3.50251579284668,3.5025389194488525,8.185656383830064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.134765625,0.0,1394.36767578125,1895.4371337890625,0.0,4015.924072265625,0.8747484087944031,1.0,0.0,3.0,1.0,0.0
18113520,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8008790612220764,0.4331082999706268,0.3948438167572021,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9387396574020386,0.6980624794960022,0.6640928983688354,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9126961827278136,0.649678111076355,0.4560494720935821,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7893616557121277,0.4150691330432892,0.3986025154590606,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6581922173500061,0.2378748208284378,1.0998767614364624,284.90606689453125,284.95001220703125,300.6333312988281,292.00701904296875,298.1860046386719,297.25836181640625,284.9066162109375,1.0,0.7070440053939819,0.3659978210926056,0.3659978210926056,1.0,1.0,-3.619213819503784,0.9937759041786194,2.6254377365112305,0.1792173385620117,0.8427395224571228,0.8427395224571228,0.0,261.7991943359375,268.0,59721.60546875,0.0,4322.33154296875,1.0,278.85858154296875,282.9332580566406,295.02978515625,298.89306640625,293.1499938964844,293.1499938964844,279.1499938964844,38670.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671347141265868,1.0,0.0,0.0,3.50251579284668,3.5025389194488525,8.185656383830064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.134765625,0.0,1394.36767578125,1895.4371337890625,0.0,4015.924072265625,0.8747484087944031,1.0,0.0,3.0,1.0,0.0
18113580,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7984973788261414,0.4326743483543396,0.3943321704864502,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9353463649749756,0.6968076229095459,0.6627605557441711,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9125276803970336,0.6544108986854553,0.4592059552669525,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7875012159347534,0.4153592586517334,0.3988046050071716,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6566317677497864,0.2379909306764602,1.100324273109436,284.9967346191406,284.95001220703125,300.6121520996094,291.9902648925781,298.1820373535156,297.2635192871094,284.9959716796875,1.0,0.7086878418922424,0.3653039634227752,0.3653039634227752,1.0,1.0,-3.621565580368042,0.99233740568161,2.629228115081787,0.1771249175071716,0.924586832523346,0.924586832523346,0.0,264.5267639160156,271.0,59046.32421875,0.0,4345.58251953125,1.0,279.1412658691406,283.0476379394531,294.96942138671875,298.72003173828125,293.1499938964844,293.1499938964844,278.8500061035156,33556.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959420919418335,1.0,0.0,0.0,3.613681077957153,3.613704442977905,8.713506076674093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.4873046875,0.0,1475.0377197265625,1895.4371337890625,0.0,3947.42236328125,0.8954256772994995,1.0,0.0,3.0,1.0,0.0
18113640,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7984973788261414,0.4326743483543396,0.3943321704864502,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9353463649749756,0.6968076229095459,0.6627605557441711,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9125276803970336,0.6544108986854553,0.4592059552669525,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7875012159347534,0.4153592586517334,0.3988046050071716,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6566317677497864,0.2379909306764602,1.100324273109436,284.9967346191406,284.95001220703125,300.6121520996094,291.9902648925781,298.1820373535156,297.2635192871094,284.9959716796875,1.0,0.7086878418922424,0.3653039634227752,0.3653039634227752,1.0,1.0,-3.621565580368042,0.99233740568161,2.629228115081787,0.1771249175071716,0.924586832523346,0.924586832523346,0.0,264.5267639160156,271.0,59046.32421875,0.0,4345.58251953125,1.0,279.1412658691406,283.0476379394531,294.96942138671875,298.72003173828125,293.1499938964844,293.1499938964844,278.8500061035156,33556.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959420919418335,1.0,0.0,0.0,3.613681077957153,3.613704442977905,8.713506076674093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.4873046875,0.0,1475.0377197265625,1895.4371337890625,0.0,3947.42236328125,0.8954256772994995,1.0,0.0,3.0,1.0,0.0
18113700,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7972176671028137,0.4319974184036255,0.3940388262271881,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9335520267486572,0.6957097053527832,0.6620805263519287,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9123237133026124,0.6562488675117493,0.4607400000095367,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7865191698074341,0.4152330160140991,0.3989198803901672,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6558377742767334,0.2379076182842254,1.1007190942764282,284.8798828125,284.95001220703125,300.6015930175781,291.9818725585937,298.177001953125,297.261962890625,284.87939453125,1.0,0.7095540165901184,0.3649570047855377,0.3649570047855377,1.0,1.0,-3.622860908508301,0.9916485548019408,2.6312122344970703,0.1762167364358902,0.842313289642334,0.842313289642334,0.0,266.0043029785156,271.0,59839.06640625,0.0,4358.23291015625,1.0,278.8991394042969,282.90887451171875,295.014892578125,298.9217834472656,293.1499938964844,293.1499938964844,278.8500061035156,38115.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656262397766112,1.0,0.0,0.0,3.569854021072388,3.5698776245117188,8.503430990458583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.77734375,0.0,1461.296630859375,1895.4371337890625,0.0,4002.5771484375,0.8867063522338867,1.0,0.0,3.0,1.0,0.0
18113760,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.795358419418335,0.4312374889850616,0.3934047222137451,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9310773015022278,0.6944796442985535,0.6609962582588196,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.91147118806839,0.6580159068107605,0.461983174085617,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7850288152694702,0.4150009155273437,0.3987817466259002,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6546192169189453,0.2377343475818634,1.1003717184066772,284.9066772460937,284.95001220703125,300.5910339355469,291.9735107421875,298.1712951660156,297.25946044921875,284.90777587890625,1.0,0.7102848291397095,0.3646264970302582,0.3646264970302582,1.0,1.0,-3.621706962585449,0.9902295470237732,2.6314773559570312,0.1750734150409698,0.8411599397659302,0.8411599397659302,0.0,267.8324584960937,274.0,59586.34765625,0.0,4366.42236328125,1.0,278.8580017089844,282.9370422363281,294.9969787597656,298.8519592285156,293.1499938964844,293.1499938964844,279.1499938964844,38844.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967741847038269,1.0,0.0,0.0,3.490332126617432,3.4903550148010254,8.128806712193182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.62890625,0.0,1383.029296875,1895.4371337890625,0.0,4021.289306640625,0.8722542524337769,1.0,0.0,3.0,1.0,0.0
18113820,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7930351495742798,0.4307944476604461,0.3928807973861694,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9277188181877136,0.6931793689727783,0.6596174240112305,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9113422632217408,0.6627583503723145,0.4651399850845337,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7832179665565491,0.4152644872665405,0.398956298828125,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.653122067451477,0.2378443032503128,1.100786805152893,284.99627685546875,284.95001220703125,300.5699462890625,291.956787109375,298.1674499511719,297.2646179199219,284.9955139160156,1.0,0.7119084000587463,0.3639654815196991,0.3639654815196991,1.0,1.0,-3.623916149139404,0.9888432025909424,2.635072946548462,0.173063576221466,0.9222933650016784,0.9222933650016784,0.0,270.56756591796875,277.0,58934.171875,0.0,4389.375,1.0,279.14117431640625,283.04962158203125,294.9359130859375,298.6791076660156,293.1499938964844,293.1499938964844,278.8500061035156,33552.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599851369857788,1.0,0.0,0.0,3.604905128479004,3.6049282550811768,8.671235036672442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.197265625,0.0,1465.48974609375,1895.4371337890625,0.0,3952.453369140625,0.893451452255249,1.0,0.0,3.0,1.0,0.0
18113880,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7930351495742798,0.4307944476604461,0.3928807973861694,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9277188181877136,0.6931793689727783,0.6596174240112305,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9113422632217408,0.6627583503723145,0.4651399850845337,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7832179665565491,0.4152644872665405,0.398956298828125,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.653122067451477,0.2378443032503128,1.100786805152893,284.99627685546875,284.95001220703125,300.5699462890625,291.956787109375,298.1674499511719,297.2646179199219,284.9955139160156,1.0,0.7119084000587463,0.3639654815196991,0.3639654815196991,1.0,1.0,-3.623916149139404,0.9888432025909424,2.635072946548462,0.173063576221466,0.9222933650016784,0.9222933650016784,0.0,270.56756591796875,277.0,58934.171875,0.0,4389.375,1.0,279.14117431640625,283.04962158203125,294.9359130859375,298.6791076660156,293.1499938964844,293.1499938964844,278.8500061035156,33552.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599851369857788,1.0,0.0,0.0,3.604905128479004,3.6049282550811768,8.671235036672442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.197265625,0.0,1465.48974609375,1895.4371337890625,0.0,3952.453369140625,0.893451452255249,1.0,0.0,3.0,1.0,0.0
18113940,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7899782657623291,0.4293586015701294,0.3919436633586883,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9235332012176514,0.6908183097839355,0.6578099131584167,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9103512763977052,0.6663641929626465,0.4679107666015625,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7808165550231934,0.414883017539978,0.3989054560661316,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6511921882629395,0.2375830709934234,1.1007978916168213,284.90692138671875,284.95001220703125,300.5489501953125,291.9401550292969,298.15679931640625,297.260498046875,284.9074401855469,1.0,0.7134837508201599,0.3633044362068176,0.3633044362068176,1.0,1.0,-3.623908281326294,0.9867392778396606,2.637168884277344,0.1710464060306549,0.8394743800163269,0.8394743800163269,0.0,273.8782958984375,280.0,59486.8125,0.0,4409.85498046875,1.0,278.8587341308594,282.9391174316406,294.9629211425781,298.8106689453125,293.1499938964844,293.1499938964844,279.1499938964844,38656.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682623744010924,1.0,0.0,0.0,3.4839608669281006,3.4839837551116943,8.099157184915384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.75537109375,0.0,1375.137939453125,1895.4371337890625,0.0,4025.885986328125,0.8706381916999817,1.0,0.0,3.0,1.0,0.0
18114000,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7899782657623291,0.4293586015701294,0.3919436633586883,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9235332012176514,0.6908183097839355,0.6578099131584167,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9103512763977052,0.6663641929626465,0.4679107666015625,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7808165550231934,0.414883017539978,0.3989054560661316,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6511921882629395,0.2375830709934234,1.1007978916168213,284.90692138671875,284.95001220703125,300.5489501953125,291.9401550292969,298.15679931640625,297.260498046875,284.9074401855469,1.0,0.7134837508201599,0.3633044362068176,0.3633044362068176,1.0,1.0,-3.623908281326294,0.9867392778396606,2.637168884277344,0.1710464060306549,0.8394743800163269,0.8394743800163269,0.0,273.8782958984375,280.0,59486.8125,0.0,4409.85498046875,1.0,278.8587341308594,282.9391174316406,294.9629211425781,298.8106689453125,293.1499938964844,293.1499938964844,279.1499938964844,38656.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682623744010924,1.0,0.0,0.0,3.4839608669281006,3.4839837551116943,8.099157184915384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.75537109375,0.0,1375.137939453125,1895.4371337890625,0.0,4025.885986328125,0.8706381916999817,1.0,0.0,3.0,1.0,0.0
18114060,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7877364158630371,0.4289045929908752,0.3914207220077514,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9202793836593628,0.6894736289978027,0.6564009785652161,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9102803468704224,0.6711081266403198,0.4710758030414581,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7790724635124207,0.4151200652122497,0.3990613222122192,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6497694253921509,0.237687274813652,1.1012030839920044,284.9959716796875,284.95001220703125,300.5280456542969,291.9236145019531,298.15313720703125,297.265625,284.9952087402344,1.0,0.7150898575782776,0.3626847863197326,0.3626847863197326,1.0,1.0,-3.6260581016540527,0.9854551553726196,2.6406030654907227,0.1691568195819854,0.92008775472641,0.92008775472641,0.0,276.6065368652344,283.0,58822.87890625,0.0,4432.6416015625,1.0,279.14111328125,283.0517272949219,294.90264892578125,298.6383972167969,293.1499938964844,293.1499938964844,278.8500061035156,33547.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605278372764589,1.0,0.0,0.0,3.596083641052246,3.596106767654419,8.628849172964692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.126953125,0.0,1455.9268798828125,1895.4371337890625,0.0,3957.289794921875,0.8914682269096375,1.0,0.0,3.0,1.0,0.0
18114120,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7877364158630371,0.4289045929908752,0.3914207220077514,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9202793836593628,0.6894736289978027,0.6564009785652161,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9102803468704224,0.6711081266403198,0.4710758030414581,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7790724635124207,0.4151200652122497,0.3990613222122192,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6497694253921509,0.237687274813652,1.1012030839920044,284.9959716796875,284.95001220703125,300.5280456542969,291.9236145019531,298.15313720703125,297.265625,284.9952087402344,1.0,0.7150898575782776,0.3626847863197326,0.3626847863197326,1.0,1.0,-3.6260581016540527,0.9854551553726196,2.6406030654907227,0.1691568195819854,0.92008775472641,0.92008775472641,0.0,276.6065368652344,283.0,58822.87890625,0.0,4432.6416015625,1.0,279.14111328125,283.0517272949219,294.90264892578125,298.6383972167969,293.1499938964844,293.1499938964844,278.8500061035156,33547.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605278372764589,1.0,0.0,0.0,3.596083641052246,3.596106767654419,8.628849172964692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.126953125,0.0,1455.9268798828125,1895.4371337890625,0.0,3957.289794921875,0.8914682269096375,1.0,0.0,3.0,1.0,0.0
18114180,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7847718596458435,0.4274679124355316,0.3904799818992615,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9162479639053344,0.6870810985565186,0.6545601487159729,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9093576073646544,0.6747072339057922,0.4738417565822601,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7767483592033386,0.4147157371044159,0.3989875912666321,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6479241251945496,0.2374220490455627,1.101192831993103,284.9073486328125,284.95001220703125,300.5072937011719,291.9071655273437,298.1426696777344,297.2614440917969,284.9078369140625,1.0,0.7166460752487183,0.3620651066303253,0.3620651066303253,1.0,1.0,-3.625946998596192,0.98344624042511,2.642500638961792,0.1672583818435669,0.8379104733467102,0.8379104733467102,0.0,279.91632080078125,286.0,59372.0,0.0,4452.84375,1.0,278.8587951660156,282.9419860839844,294.9299011230469,298.77001953125,293.1499938964844,293.1499938964844,279.1499938964844,38645.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688058495521544,1.0,0.0,0.0,3.474891662597656,3.47491455078125,8.05704644335492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.94384765625,0.0,1365.7867431640625,1895.4371337890625,0.0,4030.681884765625,0.8686273097991943,1.0,0.0,3.0,1.0,0.0
18114240,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7847718596458435,0.4274679124355316,0.3904799818992615,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9162479639053344,0.6870810985565186,0.6545601487159729,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9093576073646544,0.6747072339057922,0.4738417565822601,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7767483592033386,0.4147157371044159,0.3989875912666321,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6479241251945496,0.2374220490455627,1.101192831993103,284.9073486328125,284.95001220703125,300.5072937011719,291.9071655273437,298.1426696777344,297.2614440917969,284.9078369140625,1.0,0.7166460752487183,0.3620651066303253,0.3620651066303253,1.0,1.0,-3.625946998596192,0.98344624042511,2.642500638961792,0.1672583818435669,0.8379104733467102,0.8379104733467102,0.0,279.91632080078125,286.0,59372.0,0.0,4452.84375,1.0,278.8587951660156,282.9419860839844,294.9299011230469,298.77001953125,293.1499938964844,293.1499938964844,279.1499938964844,38645.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688058495521544,1.0,0.0,0.0,3.474891662597656,3.47491455078125,8.05704644335492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.94384765625,0.0,1365.7867431640625,1895.4371337890625,0.0,4030.681884765625,0.8686273097991943,1.0,0.0,3.0,1.0,0.0
18114300,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7834259271621704,0.427193135023117,0.3900597095489502,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9143927097320556,0.6863260865211487,0.6536568999290466,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9090574383735656,0.6770401000976562,0.4752857685089111,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7756780385971069,0.4147712886333465,0.3989387452602386,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6470557451248169,0.2374275475740432,1.101039171218872,285.0096130371094,284.95001220703125,300.4969787597656,291.89898681640625,298.1405029296875,297.26348876953125,285.00994873046875,1.0,0.7173789143562317,0.3617552816867828,0.3617552816867828,1.0,1.0,-3.625841617584229,0.9824315309524536,2.6434099674224854,0.1661798059940338,0.9095934629440308,0.9095934629440308,0.0,281.4415588378906,286.0,58605.5546875,0.0,4462.017578125,1.0,279.0975036621094,283.0657958984375,294.8695068359375,298.5565490722656,293.1499938964844,293.1499938964844,279.1499938964844,34055.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963048815727234,1.0,0.0,0.0,3.5253005027771,3.525322914123535,8.292501547657594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.7265625,0.0,1384.7574462890625,1895.4371337890625,0.0,3979.716064453125,0.8776102066040039,1.0,0.0,3.0,1.0,0.0
18114360,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7825896739959717,0.4270049929618835,0.3899455368518829,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9131250977516174,0.685696542263031,0.6531103253364563,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9093143939971924,0.6794508695602417,0.4770006537437439,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7750510573387146,0.4149270057678222,0.3991169333457947,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6465569138526917,0.2375204712152481,1.1015675067901611,284.9952392578125,284.95001220703125,300.4867248535156,291.8908386230469,298.1391296386719,297.2665100097656,284.9941711425781,1.0,0.718232274055481,0.3614521622657776,0.3614521622657776,1.0,1.0,-3.627957820892334,0.982137143611908,2.645820617675781,0.1653744280338287,0.9177178740501404,0.9177178740501404,0.0,282.6510925292969,289.0,58715.7734375,0.0,4475.326171875,1.0,279.1419677734375,283.0530700683594,294.8689880371094,298.5977783203125,293.1499938964844,293.1499938964844,278.8500061035156,33463.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961012363433838,1.0,0.0,0.0,3.589376926422119,3.589399814605713,8.596692850915133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.7763671875,0.0,1448.095703125,1895.4371337890625,0.0,3961.60498046875,0.8896735310554504,1.0,0.0,3.0,1.0,0.0
18114420,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7797273397445679,0.4255668222904205,0.389007568359375,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9093263745307922,0.683275580406189,0.6512461304664612,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9084635972976683,0.6830372214317322,0.4797641336917877,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7728099822998047,0.4145001471042633,0.3990247249603271,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6447970271110535,0.2372515797615051,1.1015468835830688,284.90771484375,284.95001220703125,300.4663391113281,291.87469482421875,298.1287841796875,297.26226806640625,284.908203125,1.0,0.7197709679603577,0.3608459532260895,0.3608459532260895,1.0,1.0,-3.627784252166748,0.9801480174064636,2.64763617515564,0.1635138839483261,0.8363527655601501,0.8363527655601501,0.0,285.9530334472656,292.0,59258.97265625,0.0,4495.31689453125,1.0,278.85888671875,282.94482421875,294.8974304199219,298.72998046875,293.1499938964844,293.1499938964844,279.1499938964844,38640.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693264961242676,1.0,0.0,0.0,3.46595311164856,3.4659759998321533,8.01564908670116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.376953125,0.0,1356.6456298828125,1895.4371337890625,0.0,4035.2734375,0.8666391968727112,1.0,0.0,3.0,1.0,0.0
18114480,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7797273397445679,0.4255668222904205,0.389007568359375,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9093263745307922,0.683275580406189,0.6512461304664612,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9084635972976683,0.6830372214317322,0.4797641336917877,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7728099822998047,0.4145001471042633,0.3990247249603271,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6447970271110535,0.2372515797615051,1.1015468835830688,284.90771484375,284.95001220703125,300.4663391113281,291.87469482421875,298.1287841796875,297.26226806640625,284.908203125,1.0,0.7197709679603577,0.3608459532260895,0.3608459532260895,1.0,1.0,-3.627784252166748,0.9801480174064636,2.64763617515564,0.1635138839483261,0.8363527655601501,0.8363527655601501,0.0,285.9530334472656,292.0,59258.97265625,0.0,4495.31689453125,1.0,278.85888671875,282.94482421875,294.8974304199219,298.72998046875,293.1499938964844,293.1499938964844,279.1499938964844,38640.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693264961242676,1.0,0.0,0.0,3.46595311164856,3.4659759998321533,8.01564908670116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.376953125,0.0,1356.6456298828125,1895.4371337890625,0.0,4035.2734375,0.8666391968727112,1.0,0.0,3.0,1.0,0.0
18114540,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7776221632957458,0.4250925183296203,0.3884726166725158,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9064121842384338,0.6818534135818481,0.6497714519500732,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9084621071815492,0.6877718567848206,0.4829232692718506,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7711727023124695,0.4146856367588043,0.3991357386112213,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6434932947158813,0.2373448610305786,1.1019140481948853,284.99517822265625,284.95001220703125,300.4461975097656,291.8587341308594,298.1253662109375,297.2672424316406,284.99444580078125,1.0,0.7213408946990967,0.3602397441864013,0.3602397441864013,1.0,1.0,-3.6297340393066406,0.9788373112678528,2.6508967876434326,0.1616480350494384,0.915769636631012,0.915769636631012,0.0,288.6830139160156,295.0,58604.953125,0.0,4517.6357421875,1.0,279.1409606933594,283.05572509765625,294.837646484375,298.5588073730469,293.1499938964844,293.1499938964844,278.8500061035156,33539.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961566925048828,1.0,0.0,0.0,3.578945636749268,3.5789685249328613,8.546798540010059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0390625,0.0,1437.493408203125,1895.4371337890625,0.0,3966.54150390625,0.8876170516014099,1.0,0.0,3.0,1.0,0.0
18114600,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7776221632957458,0.4250925183296203,0.3884726166725158,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9064121842384338,0.6818534135818481,0.6497714519500732,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9084621071815492,0.6877718567848206,0.4829232692718506,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7711727023124695,0.4146856367588043,0.3991357386112213,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6434932947158813,0.2373448610305786,1.1019140481948853,284.99517822265625,284.95001220703125,300.4461975097656,291.8587341308594,298.1253662109375,297.2672424316406,284.99444580078125,1.0,0.7213408946990967,0.3602397441864013,0.3602397441864013,1.0,1.0,-3.6297340393066406,0.9788373112678528,2.6508967876434326,0.1616480350494384,0.915769636631012,0.915769636631012,0.0,288.6830139160156,295.0,58604.953125,0.0,4517.6357421875,1.0,279.1409606933594,283.05572509765625,294.837646484375,298.5588073730469,293.1499938964844,293.1499938964844,278.8500061035156,33539.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961566925048828,1.0,0.0,0.0,3.578945636749268,3.5789685249328613,8.546798540010059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0390625,0.0,1437.493408203125,1895.4371337890625,0.0,3966.54150390625,0.8876170516014099,1.0,0.0,3.0,1.0,0.0
18114660,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7748405933380127,0.4236542880535126,0.3875248432159424,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9028998017311096,0.6794103980064392,0.6478740572929382,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.907653272151947,0.6913436651229858,0.485669881105423,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7689946293830872,0.4142366647720337,0.3990170657634735,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6417990326881409,0.2370720654726028,1.1018621921539309,284.9080810546875,284.95001220703125,300.4263000488281,291.8429870605469,298.1149597167969,297.2626953125,284.90850830078125,1.0,0.7228596806526184,0.3596396446228027,0.3596396446228027,1.0,1.0,-3.629418611526489,0.9768196940422058,2.6525988578796387,0.1597894132137298,0.8347989320755005,0.8347989320755005,0.0,291.9905090332031,298.0,59146.421875,0.0,4537.27685546875,1.0,278.85894775390625,282.94757080078125,294.8656616210937,298.6907043457031,293.1499938964844,293.1499938964844,279.1499938964844,38631.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698288440704346,1.0,0.0,0.0,3.4571475982666016,3.457170248031616,7.974971367730177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.0771484375,0.0,1347.6578369140625,1895.4371337890625,0.0,4039.700927734375,0.8646889328956604,1.0,0.0,3.0,1.0,0.0
18114720,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7748405933380127,0.4236542880535126,0.3875248432159424,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9028998017311096,0.6794103980064392,0.6478740572929382,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.907653272151947,0.6913436651229858,0.485669881105423,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7689946293830872,0.4142366647720337,0.3990170657634735,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6417990326881409,0.2370720654726028,1.1018621921539309,284.9080810546875,284.95001220703125,300.4263000488281,291.8429870605469,298.1149597167969,297.2626953125,284.90850830078125,1.0,0.7228596806526184,0.3596396446228027,0.3596396446228027,1.0,1.0,-3.629418611526489,0.9768196940422058,2.6525988578796387,0.1597894132137298,0.8347989320755005,0.8347989320755005,0.0,291.9905090332031,298.0,59146.421875,0.0,4537.27685546875,1.0,278.85894775390625,282.94757080078125,294.8656616210937,298.6907043457031,293.1499938964844,293.1499938964844,279.1499938964844,38631.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698288440704346,1.0,0.0,0.0,3.4571475982666016,3.457170248031616,7.974971367730177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.0771484375,0.0,1347.6578369140625,1895.4371337890625,0.0,4039.700927734375,0.8646889328956604,1.0,0.0,3.0,1.0,0.0
18114780,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7728046774864197,0.4231709837913513,0.3869847655296325,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9002053737640381,0.6779597401618958,0.6463778018951416,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9076809883117676,0.6960678100585938,0.4888221025466919,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7674092650413513,0.4143974483013153,0.3991064429283142,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6405494213104248,0.2371606528759002,1.1022125482559204,284.994873046875,284.95001220703125,300.4067077636719,291.82745361328125,298.1119079589844,297.2678527832031,284.9941101074219,1.0,0.7244124412536621,0.3590395748615265,0.3590395748615265,1.0,1.0,-3.631281852722168,0.9754965901374816,2.655785322189331,0.1579342484474182,0.9136734008789062,0.9136734008789062,0.0,294.7193908691406,301.0,58497.6015625,0.0,4559.380859375,1.0,279.1408996582031,283.0577392578125,294.80621337890625,298.5201416015625,293.1499938964844,293.1499938964844,278.8500061035156,33535.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620408415794371,1.0,0.0,0.0,3.5704665184021,3.5704894065856934,8.506349900017085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.013671875,0.0,1428.43115234375,1895.4371337890625,0.0,3970.7568359375,0.8857126832008362,1.0,0.0,3.0,1.0,0.0
