time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114840,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7728046774864197,0.4231709837913513,0.3869847655296325,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9002053737640381,0.6779597401618958,0.6463778018951416,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9076809883117676,0.6960678100585938,0.4888221025466919,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7674092650413513,0.4143974483013153,0.3991064429283142,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6405494213104248,0.2371606528759002,1.1022125482559204,284.994873046875,284.95001220703125,300.4067077636719,291.82745361328125,298.1119079589844,297.2678527832031,284.9941101074219,1.0,0.7244124412536621,0.3590395748615265,0.3590395748615265,1.0,1.0,-3.631281852722168,0.9754965901374816,2.655785322189331,0.1579342484474182,0.9136734008789062,0.9136734008789062,0.0,294.7193908691406,301.0,58497.6015625,0.0,4559.380859375,1.0,279.1408996582031,283.0577392578125,294.80621337890625,298.5201416015625,293.1499938964844,293.1499938964844,278.8500061035156,33535.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620408415794371,1.0,0.0,0.0,3.5704665184021,3.5704894065856934,8.506349900017085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.013671875,0.0,1428.43115234375,1895.4371337890625,0.0,3970.7568359375,0.8857126832008362,1.0,0.0,3.0,1.0,0.0
18114900,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7717032432556152,0.4224849343299866,0.3866729736328125,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8987797498703003,0.6767849326133728,0.6456091403961182,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9075745940208436,0.6978697776794434,0.4903391003608703,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7665669918060303,0.4142093658447265,0.3991604149341583,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6399095058441162,0.2370642572641372,1.1025432348251345,284.8809814453125,284.95001220703125,300.39703369140625,291.8197937011719,298.1067810058594,297.2655639648437,284.8807983398437,1.0,0.7252287268638611,0.3587395548820495,0.3587395548820495,1.0,1.0,-3.632276773452759,0.974847972393036,2.657428741455078,0.1571371406316757,0.8331553936004639,0.8331553936004639,0.0,296.2039794921875,301.0,59258.22265625,0.0,4571.3486328125,1.0,278.9001770019531,282.92266845703125,294.8525695800781,298.7209167480469,293.1499938964844,293.1499938964844,278.8500061035156,38236.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682238101959229,1.0,0.0,0.0,3.523433208465576,3.523456335067749,8.283719239443599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.93359375,0.0,1413.014892578125,1895.4371337890625,0.0,4025.545166015625,0.8764551281929016,1.0,0.0,3.0,1.0,0.0
18114960,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7701229453086853,0.4217303097248077,0.3860394358634949,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8968627452850342,0.6755127310752869,0.6444722414016724,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9069305062294006,0.699616551399231,0.491559773683548,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7653085589408875,0.4139262735843658,0.3989699780941009,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6389287114143372,0.2368847727775573,1.102153778076172,284.9088439941406,284.95001220703125,300.387451171875,291.81219482421875,298.1009521484375,297.26220703125,284.9097900390625,1.0,0.7259156703948975,0.3584550023078918,0.3584550023078918,1.0,1.0,-3.6309192180633545,0.973508358001709,2.657410860061645,0.1561205834150314,0.8334566354751587,0.8334566354751587,0.0,298.0184020996094,304.0,59012.22265625,0.0,4578.8427734375,1.0,278.8583984375,282.95147705078125,294.83544921875,298.6522216796875,293.1499938964844,293.1499938964844,279.1499938964844,38806.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703221917152404,1.0,0.0,0.0,3.445118427276612,3.445141077041626,7.919570066405868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.60107421875,0.0,1336.770263671875,1895.4371337890625,0.0,4044.046142578125,0.8622720837593079,1.0,0.0,3.0,1.0,0.0
18115020,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7681469321250916,0.4212394058704376,0.3854879736900329,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8942274451255798,0.6740533113479614,0.6429675221443176,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9069738388061525,0.7043280601501465,0.494696170091629,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7637665867805481,0.4140632450580597,0.3990340828895569,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6377241015434265,0.236969843506813,1.102481245994568,284.99444580078125,284.95001220703125,300.3685302734375,291.7972106933594,298.0982360839844,297.2674865722656,284.99371337890625,1.0,0.7274525761604309,0.3578859567642212,0.3578859567642212,1.0,1.0,-3.632681369781494,0.9722481966018676,2.660433292388916,0.1543525606393814,0.9115374088287354,0.9115374088287354,0.0,300.7514953613281,307.0,58389.38671875,0.0,4600.720703125,1.0,279.14080810546875,283.0597229003906,294.7758178710937,298.482421875,293.1499938964844,293.1499938964844,278.8500061035156,33532.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624680876731871,1.0,0.0,0.0,3.561969041824341,3.5619919300079346,8.465908649668563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.130859375,0.0,1419.4029541015625,1895.4371337890625,0.0,3974.555908203125,0.8838051557540894,1.0,0.0,3.0,1.0,0.0
18115080,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7681469321250916,0.4212394058704376,0.3854879736900329,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8942274451255798,0.6740533113479614,0.6429675221443176,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9069738388061525,0.7043280601501465,0.494696170091629,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7637665867805481,0.4140632450580597,0.3990340828895569,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6377241015434265,0.236969843506813,1.102481245994568,284.99444580078125,284.95001220703125,300.3685302734375,291.7972106933594,298.0982360839844,297.2674865722656,284.99371337890625,1.0,0.7274525761604309,0.3578859567642212,0.3578859567642212,1.0,1.0,-3.632681369781494,0.9722481966018676,2.660433292388916,0.1543525606393814,0.9115374088287354,0.9115374088287354,0.0,300.7514953613281,307.0,58389.38671875,0.0,4600.720703125,1.0,279.14080810546875,283.0597229003906,294.7758178710937,298.482421875,293.1499938964844,293.1499938964844,278.8500061035156,33532.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624680876731871,1.0,0.0,0.0,3.561969041824341,3.5619919300079346,8.465908649668563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.130859375,0.0,1419.4029541015625,1895.4371337890625,0.0,3974.555908203125,0.8838051557540894,1.0,0.0,3.0,1.0,0.0
18115140,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7655466794967651,0.4198010563850403,0.3845348656177521,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8909590840339661,0.6716023683547974,0.6410473585128784,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9062575697898864,0.7078566551208496,0.4974127113819122,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7617260813713074,0.4135721921920776,0.3988727927207947,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6361598372459412,0.2366921007633209,1.1023986339569092,284.90875244140625,284.95001220703125,300.3500061035156,291.78253173828125,298.08746337890625,297.26171875,284.9091491699219,1.0,0.7289389371871948,0.3573168814182281,0.3573168814182281,1.0,1.0,-3.6322078704833984,0.9702756404876708,2.6619322299957275,0.1525795459747314,0.831709086894989,0.831709086894989,0.0,304.0540771484375,310.0,58920.125,0.0,4619.8984375,1.0,278.8591003417969,282.953125,294.80499267578125,298.61492919921875,293.1499938964844,293.1499938964844,279.1499938964844,38621.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970691442489624,1.0,0.0,0.0,3.439422845840454,3.4394454956054688,7.893406177572615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.0244140625,0.0,1329.7476806640625,1895.4371337890625,0.0,4047.296875,0.8607660531997681,1.0,0.0,3.0,1.0,0.0
18115200,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7655466794967651,0.4198010563850403,0.3845348656177521,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8909590840339661,0.6716023683547974,0.6410473585128784,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9062575697898864,0.7078566551208496,0.4974127113819122,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7617260813713074,0.4135721921920776,0.3988727927207947,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6361598372459412,0.2366921007633209,1.1023986339569092,284.90875244140625,284.95001220703125,300.3500061035156,291.78253173828125,298.08746337890625,297.26171875,284.9091491699219,1.0,0.7289389371871948,0.3573168814182281,0.3573168814182281,1.0,1.0,-3.6322078704833984,0.9702756404876708,2.6619322299957275,0.1525795459747314,0.831709086894989,0.831709086894989,0.0,304.0540771484375,310.0,58920.125,0.0,4619.8984375,1.0,278.8591003417969,282.953125,294.80499267578125,298.61492919921875,293.1499938964844,293.1499938964844,279.1499938964844,38621.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970691442489624,1.0,0.0,0.0,3.439422845840454,3.4394454956054688,7.893406177572615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.0244140625,0.0,1329.7476806640625,1895.4371337890625,0.0,4047.296875,0.8607660531997681,1.0,0.0,3.0,1.0,0.0
18115260,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7636454105377197,0.419300377368927,0.3839846551418304,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8883948922157288,0.6701249480247498,0.6395369172096252,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9063303470611572,0.712547242641449,0.5005420446395874,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.760238528251648,0.4136851131916046,0.398920327425003,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6350060105323792,0.2367737144231796,1.1027261018753052,284.99420166015625,284.95001220703125,300.3318786621094,291.7681579589844,298.0850524902344,297.26690673828125,284.9934997558594,1.0,0.7304627299308777,0.356786161661148,0.356786161661148,1.0,1.0,-3.6339364051818848,0.9691197872161864,2.6648166179656982,0.1509289592504501,0.9095545411109924,0.9095545411109924,0.0,306.78131103515625,313.0,58283.98046875,0.0,4641.6728515625,1.0,279.1407470703125,283.06182861328125,294.7466125488281,298.4460754394531,293.1499938964844,293.1499938964844,278.8500061035156,33527.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962846040725708,1.0,0.0,0.0,3.5535621643066406,3.553584814071656,8.425993769378692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.9619140625,0.0,1410.4925537109375,1895.4371337890625,0.0,3977.91455078125,0.8819192051887512,1.0,0.0,3.0,1.0,0.0
18115320,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7636454105377197,0.419300377368927,0.3839846551418304,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8883948922157288,0.6701249480247498,0.6395369172096252,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9063303470611572,0.712547242641449,0.5005420446395874,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.760238528251648,0.4136851131916046,0.398920327425003,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6350060105323792,0.2367737144231796,1.1027261018753052,284.99420166015625,284.95001220703125,300.3318786621094,291.7681579589844,298.0850524902344,297.26690673828125,284.9934997558594,1.0,0.7304627299308777,0.356786161661148,0.356786161661148,1.0,1.0,-3.6339364051818848,0.9691197872161864,2.6648166179656982,0.1509289592504501,0.9095545411109924,0.9095545411109924,0.0,306.78131103515625,313.0,58283.98046875,0.0,4641.6728515625,1.0,279.1407470703125,283.06182861328125,294.7466125488281,298.4460754394531,293.1499938964844,293.1499938964844,278.8500061035156,33527.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962846040725708,1.0,0.0,0.0,3.5535621643066406,3.553584814071656,8.425993769378692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.9619140625,0.0,1410.4925537109375,1895.4371337890625,0.0,3977.91455078125,0.8819192051887512,1.0,0.0,3.0,1.0,0.0
18115380,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7611244916915894,0.4178547859191894,0.3830257356166839,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8852006196975708,0.6676577925682068,0.6376027464866638,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9056295156478882,0.7159889936447144,0.503216028213501,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7582547068595886,0.4131671190261841,0.3987356126308441,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6334930062294006,0.236493319272995,1.1026321649551392,284.9091186523437,284.95001220703125,300.3141174316406,291.75408935546875,298.0743408203125,297.2607727050781,284.90948486328125,1.0,0.7319319248199463,0.3562554717063904,0.3562554717063904,1.0,1.0,-3.63334584236145,0.9672317504882812,2.666114330291748,0.1492649167776107,0.8302796483039856,0.8302796483039856,0.0,310.0897827148437,316.0,58812.234375,0.0,4660.560546875,1.0,278.8591613769531,282.9558410644531,294.77655029296875,298.5792236328125,293.1499938964844,293.1499938964844,279.1499938964844,38609.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710624814033508,1.0,0.0,0.0,3.4309706687927246,3.43099308013916,7.854658861106145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.947265625,0.0,1321.2215576171875,1895.4371337890625,0.0,4050.561279296875,0.8588898181915283,1.0,0.0,3.0,1.0,0.0
18115440,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7611244916915894,0.4178547859191894,0.3830257356166839,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8852006196975708,0.6676577925682068,0.6376027464866638,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9056295156478882,0.7159889936447144,0.503216028213501,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7582547068595886,0.4131671190261841,0.3987356126308441,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6334930062294006,0.236493319272995,1.1026321649551392,284.9091186523437,284.95001220703125,300.3141174316406,291.75408935546875,298.0743408203125,297.2607727050781,284.90948486328125,1.0,0.7319319248199463,0.3562554717063904,0.3562554717063904,1.0,1.0,-3.63334584236145,0.9672317504882812,2.666114330291748,0.1492649167776107,0.8302796483039856,0.8302796483039856,0.0,310.0897827148437,316.0,58812.234375,0.0,4660.560546875,1.0,278.8591613769531,282.9558410644531,294.77655029296875,298.5792236328125,293.1499938964844,293.1499938964844,279.1499938964844,38609.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710624814033508,1.0,0.0,0.0,3.4309706687927246,3.43099308013916,7.854658861106145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.947265625,0.0,1321.2215576171875,1895.4371337890625,0.0,4050.561279296875,0.8588898181915283,1.0,0.0,3.0,1.0,0.0
18115500,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7599800229072571,0.4175534248352051,0.3825945556163788,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8837155699729919,0.6668478846549988,0.6366648077964783,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9054033160209656,0.7182280421257019,0.5045959949493408,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7573367357254028,0.4131567478179931,0.3986314535140991,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6327759027481079,0.2364890128374099,1.1024501323699951,285.0087280273437,284.95001220703125,300.3053894042969,291.7471618652344,298.0726013183594,297.2624816894531,285.00885009765625,1.0,0.7326228618621826,0.3559901118278503,0.3559901118278503,1.0,1.0,-3.6330080032348633,0.9662798643112184,2.6667282581329346,0.1483073830604553,0.900343120098114,0.900343120098114,0.0,311.61505126953125,316.0,58069.40625,0.0,4669.09521484375,1.0,279.0964050292969,283.0765380859375,294.7172241210937,298.3684997558594,293.1499938964844,293.1499938964844,279.1499938964844,33984.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652610421180724,1.0,0.0,0.0,3.482950687408448,3.4829726219177246,8.094461350083293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.416015625,0.0,1340.748291015625,1895.4371337890625,0.0,3999.342041015625,0.8681232929229736,1.0,0.0,3.0,1.0,0.0
18115560,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7592542767524719,0.4173279106616974,0.3824513852596283,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8826627135276794,0.6661394238471985,0.6360541582107544,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9056351184844972,0.720524251461029,0.5062404274940491,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7567805647850037,0.4132372736930847,0.3987442255020141,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6323592662811279,0.2365666478872299,1.1029276847839355,284.9932861328125,284.95001220703125,300.2967224121094,291.74029541015625,298.0716247558594,297.2651672363281,284.99224853515625,1.0,0.7334273457527161,0.3557304739952087,0.3557304739952087,1.0,1.0,-3.634788036346436,0.9660044312477112,2.668783664703369,0.147601842880249,0.9071961045265198,0.9071961045265198,0.0,312.84295654296875,319.0,58181.33203125,0.0,4681.71728515625,1.0,279.1415710449219,283.0629272460937,294.71783447265625,298.41064453125,293.1499938964844,293.1499938964844,278.8500061035156,33447.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631502032279968,1.0,0.0,0.0,3.547332525253296,3.5473551750183105,8.396476687266841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.4072265625,0.0,1403.3558349609375,1895.4371337890625,0.0,3980.616943359375,0.8802255988121033,1.0,0.0,3.0,1.0,0.0
18115620,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7568065524101257,0.4158670008182525,0.3814811706542969,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8795394897460938,0.6636478900909424,0.6340973973274231,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9049179553985596,0.7238476872444153,0.5088231563568115,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7548436522483826,0.4126812517642975,0.3985251188278198,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6308883428573608,0.2362781167030334,1.1028070449829102,284.9093933105469,284.95001220703125,300.2796325683594,291.7267761230469,298.0608215332031,297.2586364746094,284.90972900390625,1.0,0.7348648905754089,0.3552112281322479,0.3552112281322479,1.0,1.0,-3.6339735984802246,0.9640818238258362,2.669891834259033,0.1459510624408722,0.8287326693534851,0.8287326693534851,0.0,316.1532897949219,322.0,58698.4296875,0.0,4699.984375,1.0,278.8592529296875,282.9586181640625,294.7491149902344,298.5442810058594,293.1499938964844,293.1499938964844,279.1499938964844,38609.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713817834854126,1.0,0.0,0.0,3.422125577926636,3.422147989273072,7.814212494849926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.55712890625,0.0,1312.4249267578125,1895.4371337890625,0.0,4053.36962890625,0.8569351434707642,1.0,0.0,3.0,1.0,0.0
18115680,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7568065524101257,0.4158670008182525,0.3814811706542969,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8795394897460938,0.6636478900909424,0.6340973973274231,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9049179553985596,0.7238476872444153,0.5088231563568115,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7548436522483826,0.4126812517642975,0.3985251188278198,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6308883428573608,0.2362781167030334,1.1028070449829102,284.9093933105469,284.95001220703125,300.2796325683594,291.7267761230469,298.0608215332031,297.2586364746094,284.90972900390625,1.0,0.7348648905754089,0.3552112281322479,0.3552112281322479,1.0,1.0,-3.6339735984802246,0.9640818238258362,2.669891834259033,0.1459510624408722,0.8287326693534851,0.8287326693534851,0.0,316.1532897949219,322.0,58698.4296875,0.0,4699.984375,1.0,278.8592529296875,282.9586181640625,294.7491149902344,298.5442810058594,293.1499938964844,293.1499938964844,279.1499938964844,38609.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713817834854126,1.0,0.0,0.0,3.422125577926636,3.422147989273072,7.814212494849926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.55712890625,0.0,1312.4249267578125,1895.4371337890625,0.0,4053.36962890625,0.8569351434707642,1.0,0.0,3.0,1.0,0.0
18115740,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7550050616264343,0.4153259694576263,0.3809013366699219,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8770753145217896,0.6621118187904358,0.6325390338897705,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9049403667449952,0.7283434271812439,0.5118190050125122,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.753416121006012,0.4127203226089477,0.3985081017017364,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6297935247421265,0.2363441735506057,1.103080987930298,284.99334716796875,284.95001220703125,300.26287841796875,291.7134704589844,298.05828857421875,297.2630310058594,284.9926452636719,1.0,0.7363350987434387,0.3546919822692871,0.3546919822692871,1.0,1.0,-3.6353063583374015,0.9628371596336364,2.672469139099121,0.14429572224617,0.9053457379341124,0.9053457379341124,0.0,318.8927001953125,325.0,58068.5703125,0.0,4720.7666015625,1.0,279.1405944824219,283.0657653808594,294.6916809082031,298.3768310546875,293.1499938964844,293.1499938964844,278.8500061035156,33531.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634892344474792,1.0,0.0,0.0,3.536705255508423,3.5367276668548584,8.346243021151167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.994140625,0.0,1392.842041015625,1895.4371337890625,0.0,3983.62744140625,0.8781449198722839,1.0,0.0,3.0,1.0,0.0
18115800,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7550050616264343,0.4153259694576263,0.3809013366699219,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8770753145217896,0.6621118187904358,0.6325390338897705,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9049403667449952,0.7283434271812439,0.5118190050125122,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.753416121006012,0.4127203226089477,0.3985081017017364,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6297935247421265,0.2363441735506057,1.103080987930298,284.99334716796875,284.95001220703125,300.26287841796875,291.7134704589844,298.05828857421875,297.2630310058594,284.9926452636719,1.0,0.7363350987434387,0.3546919822692871,0.3546919822692871,1.0,1.0,-3.6353063583374015,0.9628371596336364,2.672469139099121,0.14429572224617,0.9053457379341124,0.9053457379341124,0.0,318.8927001953125,325.0,58068.5703125,0.0,4720.7666015625,1.0,279.1405944824219,283.0657653808594,294.6916809082031,298.3768310546875,293.1499938964844,293.1499938964844,278.8500061035156,33531.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634892344474792,1.0,0.0,0.0,3.536705255508423,3.5367276668548584,8.346243021151167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.994140625,0.0,1392.842041015625,1895.4371337890625,0.0,3983.62744140625,0.8781449198722839,1.0,0.0,3.0,1.0,0.0
18115860,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7526346445083618,0.4138653874397278,0.3799213171005249,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8740368485450745,0.659622073173523,0.6305719017982483,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9042527079582214,0.7316365242004395,0.5143724083900452,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7515334486961365,0.4121420383453369,0.3982611894607544,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6283618807792664,0.2360522150993347,1.1029268503189087,284.9097595214844,284.95001220703125,300.246337890625,291.70037841796875,298.0477905273437,297.2566223144531,284.9100646972656,1.0,0.7377496957778931,0.3541814982891083,0.3541814982891083,1.0,1.0,-3.634358167648315,0.9608993530273438,2.673459053039551,0.1426548510789871,0.8272286057472229,0.8272286057472229,0.0,322.1974182128906,328.0,58586.05078125,0.0,4738.61572265625,1.0,278.8593139648437,282.96142578125,294.72265625,298.5103454589844,293.1499938964844,293.1499938964844,279.1499938964844,38598.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971665382385254,1.0,0.0,0.0,3.413336038589477,3.413358211517334,7.774122536829964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.53173828125,0.0,1303.6417236328125,1895.4371337890625,0.0,4055.86328125,0.8549893498420715,1.0,0.0,3.0,1.0,0.0
18115920,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7526346445083618,0.4138653874397278,0.3799213171005249,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8740368485450745,0.659622073173523,0.6305719017982483,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9042527079582214,0.7316365242004395,0.5143724083900452,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7515334486961365,0.4121420383453369,0.3982611894607544,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6283618807792664,0.2360522150993347,1.1029268503189087,284.9097595214844,284.95001220703125,300.246337890625,291.70037841796875,298.0477905273437,297.2566223144531,284.9100646972656,1.0,0.7377496957778931,0.3541814982891083,0.3541814982891083,1.0,1.0,-3.634358167648315,0.9608993530273438,2.673459053039551,0.1426548510789871,0.8272286057472229,0.8272286057472229,0.0,322.1974182128906,328.0,58586.05078125,0.0,4738.61572265625,1.0,278.8593139648437,282.96142578125,294.72265625,298.5103454589844,293.1499938964844,293.1499938964844,279.1499938964844,38598.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971665382385254,1.0,0.0,0.0,3.413336038589477,3.413358211517334,7.774122536829964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.53173828125,0.0,1303.6417236328125,1895.4371337890625,0.0,4055.86328125,0.8549893498420715,1.0,0.0,3.0,1.0,0.0
18115980,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7508959174156189,0.4133159518241882,0.3793365359306335,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8716456294059753,0.6580796837806702,0.6290102601051331,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.904292643070221,0.7361046075820923,0.5173496603965759,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7501493692398071,0.4121569991111755,0.398222804069519,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6272997260093689,0.2361146807670593,1.1031873226165771,284.9930114746094,284.95001220703125,300.23004150390625,291.6874694824219,298.0455017089844,297.2611083984375,284.9923095703125,1.0,0.7392025589942932,0.3536710143089294,0.3536710143089294,1.0,1.0,-3.635617017745972,0.9596570730209352,2.675959825515747,0.1410203725099563,0.9033073782920836,0.9033073782920836,0.0,324.9297790527344,331.0,57960.79296875,0.0,4759.1611328125,1.0,279.1405029296875,283.0678405761719,294.66558837890625,298.3435974121094,293.1499938964844,293.1499938964844,278.8500061035156,33529.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96375572681427,1.0,0.0,0.0,3.528191089630127,3.5282135009765625,8.306105883093551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.375,0.0,1383.960693359375,1895.4371337890625,0.0,3985.993408203125,0.8762373328208923,1.0,0.0,3.0,1.0,0.0
18116040,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7508959174156189,0.4133159518241882,0.3793365359306335,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8716456294059753,0.6580796837806702,0.6290102601051331,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.904292643070221,0.7361046075820923,0.5173496603965759,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7501493692398071,0.4121569991111755,0.398222804069519,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6272997260093689,0.2361146807670593,1.1031873226165771,284.9930114746094,284.95001220703125,300.23004150390625,291.6874694824219,298.0455017089844,297.2611083984375,284.9923095703125,1.0,0.7392025589942932,0.3536710143089294,0.3536710143089294,1.0,1.0,-3.635617017745972,0.9596570730209352,2.675959825515747,0.1410203725099563,0.9033073782920836,0.9033073782920836,0.0,324.9297790527344,331.0,57960.79296875,0.0,4759.1611328125,1.0,279.1405029296875,283.0678405761719,294.66558837890625,298.3435974121094,293.1499938964844,293.1499938964844,278.8500061035156,33529.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96375572681427,1.0,0.0,0.0,3.528191089630127,3.5282135009765625,8.306105883093551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.375,0.0,1383.960693359375,1895.4371337890625,0.0,3985.993408203125,0.8762373328208923,1.0,0.0,3.0,1.0,0.0
18116100,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7499501705169678,0.4126129150390625,0.3789997398853302,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8703782558441162,0.656877338886261,0.6282020807266235,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9041953086853028,0.7377511262893677,0.5187661647796631,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7494106292724609,0.4118998348712921,0.3982082903385162,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6267510652542114,0.2360062152147293,1.103458285331726,284.8821105957031,284.95001220703125,300.22198486328125,291.6810913085937,298.0406494140625,297.2583312988281,284.8822326660156,1.0,0.7399647235870361,0.3534157574176788,0.3534157574176788,1.0,1.0,-3.636259078979492,0.9590336680412292,2.677225351333618,0.1403260976076126,0.8245677947998047,0.8245677947998047,0.0,326.42108154296875,331.0,58689.7734375,0.0,4770.23828125,1.0,278.9012145996094,282.9364318847656,294.71337890625,298.5439453125,293.1499938964844,293.1499938964844,278.8500061035156,38351.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698935747146606,1.0,0.0,0.0,3.4780659675598145,3.478088855743408,8.071773436313379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.6640625,0.0,1366.9312744140625,1895.4371337890625,0.0,4040.271240234375,0.8664690852165222,1.0,0.0,3.0,1.0,0.0
18116160,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7486112117767334,0.4118537902832031,0.3783589899539947,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8687056303024292,0.6555939316749573,0.62704998254776,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9036440253257751,0.7393584251403809,0.5198826193809509,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7483286261558533,0.4115580916404724,0.397958904504776,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6259104013442993,0.2358212620019912,1.103031873703003,284.9109191894531,284.95001220703125,300.2139587402344,291.6747436523437,298.0352478027344,297.2547912597656,284.91168212890625,1.0,0.7406027913093567,0.3531751930713653,0.3531751930713653,1.0,1.0,-3.634633779525757,0.957752287387848,2.6768813133239746,0.1394251734018325,0.8262338042259216,0.8262338042259216,0.0,328.2238464355469,334.0,58455.46484375,0.0,4776.83544921875,1.0,278.8588256835937,282.96563720703125,294.6976318359375,298.4772644042969,293.1499938964844,293.1499938964844,279.1499938964844,38754.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719634056091307,1.0,0.0,0.0,3.401475667953491,3.401497840881348,7.720190637883206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.90673828125,0.0,1293.05908203125,1895.4371337890625,0.0,4058.482421875,0.8526380062103271,1.0,0.0,3.0,1.0,0.0
18116220,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7469215393066406,0.4112970530986786,0.3777637779712677,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8663773536682129,0.6540493369102478,0.6254822611808777,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9036855697631836,0.7437953352928162,0.5228318572044373,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7469771504402161,0.4115502834320068,0.3978966772556305,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6248695850372314,0.2358810752630233,1.1032750606536863,284.9926147460937,284.95001220703125,300.19805908203125,291.6621398925781,298.033203125,297.2593078613281,284.9919128417969,1.0,0.7420403957366943,0.3526940643787384,0.3526940643787384,1.0,1.0,-3.635789155960083,0.9565699696540833,2.6792192459106445,0.1378755867481231,0.9013122320175172,0.9013122320175172,0.0,330.9605712890625,337.0,57855.921875,0.0,4797.12890625,1.0,279.1404113769531,283.0697631835937,294.6402282714844,298.311279296875,293.1499938964844,293.1499938964844,279.45001220703125,33527.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640188813209534,1.0,0.0,0.0,3.519986152648926,3.5200085639953613,8.267519433502457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.095703125,0.0,1375.4312744140625,1895.4371337890625,0.0,3988.328369140625,0.8743956685066223,1.0,0.0,3.0,1.0,0.0
18116280,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7469215393066406,0.4112970530986786,0.3777637779712677,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8663773536682129,0.6540493369102478,0.6254822611808777,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9036855697631836,0.7437953352928162,0.5228318572044373,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7469771504402161,0.4115502834320068,0.3978966772556305,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6248695850372314,0.2358810752630233,1.1032750606536863,284.9926147460937,284.95001220703125,300.19805908203125,291.6621398925781,298.033203125,297.2593078613281,284.9919128417969,1.0,0.7420403957366943,0.3526940643787384,0.3526940643787384,1.0,1.0,-3.635789155960083,0.9565699696540833,2.6792192459106445,0.1378755867481231,0.9013122320175172,0.9013122320175172,0.0,330.9605712890625,337.0,57855.921875,0.0,4797.12890625,1.0,279.1404113769531,283.0697631835937,294.6402282714844,298.311279296875,293.1499938964844,293.1499938964844,279.45001220703125,33527.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640188813209534,1.0,0.0,0.0,3.519986152648926,3.5200085639953613,8.267519433502457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.095703125,0.0,1375.4312744140625,1895.4371337890625,0.0,3988.328369140625,0.8743956685066223,1.0,0.0,3.0,1.0,0.0
18116340,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7456625699996948,0.4109520614147186,0.3775201141834259,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8645128011703491,0.6527951955795288,0.6243619918823242,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9041686058044434,0.7484447956085205,0.5260880589485168,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7460360527038574,0.4117908775806427,0.3981761038303375,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.6242216229438782,0.2361661493778228,1.1047946214675903,285.04815673828125,284.95001220703125,300.1822814941406,291.6496276855469,298.03271484375,297.2657775878906,285.04595947265625,1.0,0.7437530755996704,0.3522129356861114,0.3522129356861114,1.0,1.0,-3.640227794647217,0.9564001560211182,2.683827638626098,0.1366834938526153,1.0,1.0,0.0,333.4698486328125,340.0,57506.875,0.0,4825.36083984375,1.0,279.44122314453125,283.1446228027344,294.63330078125,298.2664794921875,293.1499938964844,293.1499938964844,279.1499938964844,31160.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581467509269714,1.0,0.0,0.0,3.7151830196380615,3.715206861495972,9.20987417885044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.828125,0.0,1570.044677734375,1895.4371337890625,0.0,3936.04833984375,0.9164077043533324,1.0,0.0,3.0,1.0,0.0
18116400,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7456625699996948,0.4109520614147186,0.3775201141834259,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8645128011703491,0.6527951955795288,0.6243619918823242,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9041686058044434,0.7484447956085205,0.5260880589485168,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7460360527038574,0.4117908775806427,0.3981761038303375,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.6242216229438782,0.2361661493778228,1.1047946214675903,285.04815673828125,284.95001220703125,300.1822814941406,291.6496276855469,298.03271484375,297.2657775878906,285.04595947265625,1.0,0.7437530755996704,0.3522129356861114,0.3522129356861114,1.0,1.0,-3.640227794647217,0.9564001560211182,2.683827638626098,0.1366834938526153,1.0,1.0,0.0,333.4698486328125,340.0,57506.875,0.0,4825.36083984375,1.0,279.44122314453125,283.1446228027344,294.63330078125,298.2664794921875,293.1499938964844,293.1499938964844,279.1499938964844,31160.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581467509269714,1.0,0.0,0.0,3.7151830196380615,3.715206861495972,9.20987417885044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.828125,0.0,1570.044677734375,1895.4371337890625,0.0,3936.04833984375,0.9164077043533324,1.0,0.0,3.0,1.0,0.0
18116460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7431852221488953,0.4091348052024841,0.3763770461082458,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8613982200622559,0.6499670147895813,0.6222604513168335,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.90318363904953,0.751166820526123,0.5283987522125244,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7440590858459473,0.4109503328800201,0.397825688123703,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6227225661277771,0.2357682436704635,1.1046794652938845,284.8915710449219,284.95001220703125,300.1666259765625,291.63720703125,298.01910400390625,297.2547302246094,284.8921203613281,1.0,0.7452197670936584,0.3517293035984039,0.3517293035984039,1.0,1.0,-3.638558387756348,0.9543196558952332,2.6842386722564697,0.1351445615291595,0.8863853216171265,0.8863853216171265,0.0,337.1416931152344,343.0,58500.6015625,0.0,4843.42333984375,1.0,279.1576843261719,282.9622802734375,294.6776428222656,298.4554138183594,293.1499938964844,293.1499938964844,279.45001220703125,37377.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704787731170654,1.0,0.0,0.0,3.674393653869629,3.674417972564697,9.008751931105508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.99169921875,0.0,1570.8544921875,1895.4371337890625,0.0,4045.425048828125,0.9115660786628724,1.0,0.0,3.0,1.0,0.0
18116520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7431852221488953,0.4091348052024841,0.3763770461082458,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8613982200622559,0.6499670147895813,0.6222604513168335,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.90318363904953,0.751166820526123,0.5283987522125244,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7440590858459473,0.4109503328800201,0.397825688123703,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6227225661277771,0.2357682436704635,1.1046794652938845,284.8915710449219,284.95001220703125,300.1666259765625,291.63720703125,298.01910400390625,297.2547302246094,284.8921203613281,1.0,0.7452197670936584,0.3517293035984039,0.3517293035984039,1.0,1.0,-3.638558387756348,0.9543196558952332,2.6842386722564697,0.1351445615291595,0.8863853216171265,0.8863853216171265,0.0,337.1416931152344,343.0,58500.6015625,0.0,4843.42333984375,1.0,279.1576843261719,282.9622802734375,294.6776428222656,298.4554138183594,293.1499938964844,293.1499938964844,279.45001220703125,37377.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704787731170654,1.0,0.0,0.0,3.674393653869629,3.674417972564697,9.008751931105508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.99169921875,0.0,1570.8544921875,1895.4371337890625,0.0,4045.425048828125,0.9115660786628724,1.0,0.0,3.0,1.0,0.0
18116580,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7412478923797607,0.4084111452102661,0.3755348026752472,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8588303327560425,0.6482306122779846,0.6204102039337158,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9028708338737488,0.7553848624229431,0.5310884714126587,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.742460310459137,0.4107491075992584,0.3975242078304291,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6214421987533569,0.235696792602539,1.1042311191558838,284.9975891113281,284.95001220703125,300.1510314941406,291.6248779296875,298.0156555175781,297.2572631835937,284.9967956542969,1.0,0.7465327382087708,0.3512456715106964,0.3512456715106964,1.0,1.0,-3.637641668319702,0.9524852633476256,2.685156345367432,0.1333806812763214,0.9742254614830016,0.9742254614830016,0.0,340.15771484375,346.0,57672.796875,0.0,4859.57666015625,1.0,279.4425048828125,283.0938415527344,294.6097717285156,298.2713317871094,293.1499938964844,293.1499938964844,279.1499938964844,33477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638440012931824,1.0,0.0,0.0,3.77619218826294,3.776216983795166,9.514839121038676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.345703125,0.0,1658.6202392578125,1895.4371337890625,0.0,3986.776611328125,0.9319518804550172,1.0,0.0,3.0,1.0,0.0
18116640,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7412478923797607,0.4084111452102661,0.3755348026752472,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8588303327560425,0.6482306122779846,0.6204102039337158,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9028708338737488,0.7553848624229431,0.5310884714126587,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.742460310459137,0.4107491075992584,0.3975242078304291,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6214421987533569,0.235696792602539,1.1042311191558838,284.9975891113281,284.95001220703125,300.1510314941406,291.6248779296875,298.0156555175781,297.2572631835937,284.9967956542969,1.0,0.7465327382087708,0.3512456715106964,0.3512456715106964,1.0,1.0,-3.637641668319702,0.9524852633476256,2.685156345367432,0.1333806812763214,0.9742254614830016,0.9742254614830016,0.0,340.15771484375,346.0,57672.796875,0.0,4859.57666015625,1.0,279.4425048828125,283.0938415527344,294.6097717285156,298.2713317871094,293.1499938964844,293.1499938964844,279.1499938964844,33477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638440012931824,1.0,0.0,0.0,3.77619218826294,3.776216983795166,9.514839121038676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.345703125,0.0,1658.6202392578125,1895.4371337890625,0.0,3986.776611328125,0.9319518804550172,1.0,0.0,3.0,1.0,0.0
