time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116700,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7403655052185059,0.4076715409755707,0.3751814365386963,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8576462864875793,0.6469936966896057,0.619583010673523,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9027844667434692,0.7569335699081421,0.5324664115905762,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7417534589767456,0.4104273021221161,0.3974572718143463,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.6208959817886353,0.2355512529611587,1.104352355003357,284.8689270019531,284.95001220703125,300.14324951171875,291.61871337890625,298.0106506347656,297.254150390625,284.8665466308594,1.0,0.7472435832023621,0.3510038554668426,0.3510038554668426,1.0,1.0,-3.637951374053955,0.9517990946769714,2.686152458190918,0.1327063739299774,0.8830935955047607,0.8830935955047607,0.0,341.63800048828125,346.0,58619.8984375,0.0,4869.65869140625,1.0,279.19482421875,282.9393920898437,294.656982421875,298.47906494140625,293.1499938964844,293.1499938964844,279.1499938964844,37363.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705180525779724,1.0,0.0,0.0,3.748450756072998,3.748476028442383,9.375552849633096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.9267578125,0.0,1655.9622802734375,1895.4371337890625,0.0,4045.7705078125,0.9262883067131042,1.0,0.0,3.0,1.0,0.0
18116760,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7390376925468445,0.4067862629890442,0.3744632303714752,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8560110926628113,0.6455832719802856,0.6183504462242126,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.902174472808838,0.7583232522010803,0.5334651470184326,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7406636476516724,0.4099590182304382,0.3971162736415863,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.620011568069458,0.2352896183729171,1.1036750078201294,284.8866882324219,284.95001220703125,300.135498046875,291.6125793457031,298.0043334960937,297.2491760253906,284.8882751464844,1.0,0.7478097081184387,0.3507919311523437,0.3507919311523437,1.0,1.0,-3.6355836391448975,0.9503772258758544,2.685206413269043,0.1318551003932953,0.8696724772453308,0.8696724772453308,0.0,343.4957275390625,349.0,58332.3984375,0.0,4874.42919921875,1.0,279.1568908691406,282.9617919921875,294.639892578125,298.40985107421875,293.1499938964844,293.1499938964844,279.45001220703125,39045.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729924201965332,1.0,0.0,0.0,3.661687612533569,3.661712169647217,8.946555567490577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.19482421875,0.0,1569.0723876953125,1895.4371337890625,0.0,4067.51806640625,0.9101651906967164,1.0,0.0,3.0,1.0,0.0
18116820,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7374565601348877,0.4062652885913849,0.3738163411617279,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8538435101509094,0.6440842747688293,0.6167319416999817,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9022284150123596,0.7627533078193665,0.5363190174102783,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7393719553947449,0.4099052250385284,0.3969443142414093,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6189685463905334,0.235325202345848,1.1035997867584229,285.0008239746094,284.95001220703125,300.1199951171875,291.60028076171875,298.003173828125,297.2544860839844,285.0002136230469,1.0,0.749125599861145,0.3503680527210235,0.3503680527210235,1.0,1.0,-3.635983228683472,0.9491415023803712,2.6868417263031006,0.1304042488336563,0.9634204506874084,0.9634204506874084,0.0,346.1756896972656,352.0,57506.65625,0.0,4892.24267578125,1.0,279.4423828125,283.1006774902344,294.5765686035156,298.22540283203125,293.1499938964844,293.1499938964844,279.1499938964844,33780.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644898176193236,1.0,0.0,0.0,3.7577741146087646,3.757798910140991,9.422250286661438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.7529296875,0.0,1639.3133544921875,1895.4371337890625,0.0,3992.506103515625,0.9280959367752076,1.0,0.0,3.0,1.0,0.0
18116880,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7374565601348877,0.4062652885913849,0.3738163411617279,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8538435101509094,0.6440842747688293,0.6167319416999817,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9022284150123596,0.7627533078193665,0.5363190174102783,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7393719553947449,0.4099052250385284,0.3969443142414093,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6189685463905334,0.235325202345848,1.1035997867584229,285.0008239746094,284.95001220703125,300.1199951171875,291.60028076171875,298.003173828125,297.2544860839844,285.0002136230469,1.0,0.749125599861145,0.3503680527210235,0.3503680527210235,1.0,1.0,-3.635983228683472,0.9491415023803712,2.6868417263031006,0.1304042488336563,0.9634204506874084,0.9634204506874084,0.0,346.1756896972656,352.0,57506.65625,0.0,4892.24267578125,1.0,279.4423828125,283.1006774902344,294.5765686035156,298.22540283203125,293.1499938964844,293.1499938964844,279.1499938964844,33780.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644898176193236,1.0,0.0,0.0,3.7577741146087646,3.757798910140991,9.422250286661438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.7529296875,0.0,1639.3133544921875,1895.4371337890625,0.0,3992.506103515625,0.9280959367752076,1.0,0.0,3.0,1.0,0.0
18116940,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7354328036308289,0.4047403633594513,0.3728427588939667,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8512497544288635,0.6415690779685974,0.6148062944412231,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9016895294189452,0.7657548189163208,0.5387504696846008,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.737746000289917,0.4091986417770386,0.3966204822063446,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6176767945289612,0.2350003868341446,1.1034108400344849,284.8944396972656,284.95001220703125,300.1044616699219,291.5879821777344,297.9928894042969,297.2476501464844,284.8958740234375,1.0,0.750453531742096,0.3499441742897033,0.3499441742897033,1.0,1.0,-3.6348137855529785,0.9474099278450012,2.687403678894043,0.1290706396102905,0.8660759329795837,0.8660759329795837,0.0,349.4032287597656,355.0,58162.03125,0.0,4908.9306640625,1.0,279.1567077636719,282.9726867675781,294.61212158203125,298.3694763183594,293.1499938964844,293.1499938964844,279.45001220703125,39068.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730425477027892,1.0,0.0,0.0,3.640719413757324,3.640743970870972,8.844386911732727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.91650390625,0.0,1545.7694091796875,1895.4371337890625,0.0,4067.95751953125,0.9055096507072448,1.0,0.0,3.0,1.0,0.0
18117000,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7354328036308289,0.4047403633594513,0.3728427588939667,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8512497544288635,0.6415690779685974,0.6148062944412231,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9016895294189452,0.7657548189163208,0.5387504696846008,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.737746000289917,0.4091986417770386,0.3966204822063446,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6176767945289612,0.2350003868341446,1.1034108400344849,284.8944396972656,284.95001220703125,300.1044616699219,291.5879821777344,297.9928894042969,297.2476501464844,284.8958740234375,1.0,0.750453531742096,0.3499441742897033,0.3499441742897033,1.0,1.0,-3.6348137855529785,0.9474099278450012,2.687403678894043,0.1290706396102905,0.8660759329795837,0.8660759329795837,0.0,349.4032287597656,355.0,58162.03125,0.0,4908.9306640625,1.0,279.1567077636719,282.9726867675781,294.61212158203125,298.3694763183594,293.1499938964844,293.1499938964844,279.45001220703125,39068.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730425477027892,1.0,0.0,0.0,3.640719413757324,3.640743970870972,8.844386911732727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.91650390625,0.0,1545.7694091796875,1895.4371337890625,0.0,4067.95751953125,0.9055096507072448,1.0,0.0,3.0,1.0,0.0
18117060,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7339223027229309,0.4042396545410156,0.3722312152385711,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.849180281162262,0.6401102542877197,0.6132463216781616,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9017749428749084,0.7701694369316101,0.5416068434715271,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7365202307701111,0.4091647267341614,0.3964821398258209,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6166909337043762,0.2350762635469436,1.103565692901611,285.00469970703125,284.95001220703125,300.0888977050781,291.5756530761719,297.99200439453125,297.25323486328125,285.0040283203125,1.0,0.7518165111541748,0.3495424091815948,0.3495424091815948,1.0,1.0,-3.6356470584869385,0.9463751316070556,2.689271926879883,0.1277393400669098,0.9609665870666504,0.9609665870666504,0.0,352.0872802734375,343.0,57376.95703125,0.0,4928.015625,1.0,279.4422302246094,283.107177734375,294.5513916015625,298.19091796875,293.1499938964844,293.1499938964844,279.1499938964844,33657.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96446293592453,1.0,0.0,0.0,3.7426598072052,3.742684364318848,9.346607043880796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5126953125,0.0,1620.7469482421875,1895.4371337890625,0.0,3992.267822265625,0.9246159791946412,1.0,0.0,3.0,1.0,0.0
18117120,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7339223027229309,0.4042396545410156,0.3722312152385711,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.849180281162262,0.6401102542877197,0.6132463216781616,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9017749428749084,0.7701694369316101,0.5416068434715271,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7365202307701111,0.4091647267341614,0.3964821398258209,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6166909337043762,0.2350762635469436,1.103565692901611,285.00469970703125,284.95001220703125,300.0888977050781,291.5756530761719,297.99200439453125,297.25323486328125,285.0040283203125,1.0,0.7518165111541748,0.3495424091815948,0.3495424091815948,1.0,1.0,-3.6356470584869385,0.9463751316070556,2.689271926879883,0.1277393400669098,0.9609665870666504,0.9609665870666504,0.0,352.0872802734375,343.0,57376.95703125,0.0,4928.015625,1.0,279.4422302246094,283.107177734375,294.5513916015625,298.19091796875,293.1499938964844,293.1499938964844,279.1499938964844,33657.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96446293592453,1.0,0.0,0.0,3.7426598072052,3.742684364318848,9.346607043880796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5126953125,0.0,1620.7469482421875,1895.4371337890625,0.0,3992.267822265625,0.9246159791946412,1.0,0.0,3.0,1.0,0.0
18117180,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7348259687423706,0.4027334451675415,0.3709994852542877,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8501986861228943,0.637618362903595,0.6110579967498779,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9053344130516052,0.7731221914291382,0.5437967777252197,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7378405928611755,0.4084623157978058,0.3958781361579895,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6179071664810181,0.2347784787416458,1.1021504402160645,284.895751953125,284.95001220703125,300.0732727050781,291.5632629394531,297.98175048828125,297.2464599609375,284.8970642089844,1.0,0.7491582632064819,0.3491406142711639,0.3491406142711639,1.0,1.0,-3.6317529678344727,0.943873167037964,2.687879800796509,0.1263078898191452,0.8636926412582397,0.8636926412582397,0.0,348.06158447265625,331.0,58009.24609375,0.0,4891.84814453125,1.0,279.1568298339844,282.9770202636719,294.587646484375,298.3359069824219,293.1499938964844,293.1499938964844,279.45001220703125,39032.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973097562789917,1.0,0.0,0.0,3.627289533615112,3.6273138523101807,8.779256290836202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.3505859375,0.0,1530.59716796875,1895.4371337890625,0.0,4068.440673828125,0.902485728263855,1.0,0.0,3.0,1.0,0.0
18117240,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7348259687423706,0.4027334451675415,0.3709994852542877,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8501986861228943,0.637618362903595,0.6110579967498779,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9053344130516052,0.7731221914291382,0.5437967777252197,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7378405928611755,0.4084623157978058,0.3958781361579895,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6179071664810181,0.2347784787416458,1.1021504402160645,284.895751953125,284.95001220703125,300.0732727050781,291.5632629394531,297.98175048828125,297.2464599609375,284.8970642089844,1.0,0.7491582632064819,0.3491406142711639,0.3491406142711639,1.0,1.0,-3.6317529678344727,0.943873167037964,2.687879800796509,0.1263078898191452,0.8636926412582397,0.8636926412582397,0.0,348.06158447265625,331.0,58009.24609375,0.0,4891.84814453125,1.0,279.1568298339844,282.9770202636719,294.587646484375,298.3359069824219,293.1499938964844,293.1499938964844,279.45001220703125,39032.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973097562789917,1.0,0.0,0.0,3.627289533615112,3.6273138523101807,8.779256290836202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.3505859375,0.0,1530.59716796875,1895.4371337890625,0.0,4068.440673828125,0.902485728263855,1.0,0.0,3.0,1.0,0.0
18117300,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7359910607337952,0.4024401605129242,0.3703396618366241,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8515684008598328,0.6368231177330017,0.609889030456543,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.90823495388031,0.7752529978752136,0.5448800325393677,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7391942739486694,0.4083898663520813,0.3954792618751526,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6190741658210754,0.2347866743803024,1.1009563207626345,285.0096740722656,284.95001220703125,300.0654296875,291.5570678710937,297.980712890625,297.2485656738281,285.0109558105469,1.0,0.7470664381980896,0.3489397466182709,0.3489397466182709,1.0,1.0,-3.628932237625122,0.9423612356185912,2.6865711212158203,0.1253532916307449,0.941255509853363,0.941255509853363,0.0,344.3310852050781,331.0,57116.40625,0.0,4860.66796875,1.0,279.4010009765625,283.1146545410156,294.5251159667969,298.1156616210937,293.1499938964844,293.1499938964844,279.45001220703125,34475.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668782353401184,1.0,0.0,0.0,3.6692090034484863,3.669233083724976,8.983347470348235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.82666015625,0.0,1543.17626953125,1895.4371337890625,0.0,4013.656494140625,0.9100587964057922,1.0,0.0,3.0,1.0,0.0
18117360,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7379049062728882,0.4023029804229736,0.3700214028358459,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8537629246711731,0.6362118124961853,0.6091001629829407,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.912233591079712,0.7775366306304932,0.5463175773620605,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7412431240081787,0.4084718823432922,0.3953337669372558,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6208303570747375,0.2349258214235305,1.100505232810974,285.0025329589844,284.95001220703125,300.0575561523437,291.5508117675781,297.98114013671875,297.2525634765625,285.0014343261719,1.0,0.7448079586029053,0.3487589657306671,0.3487589657306671,1.0,1.0,-3.6286094188690186,0.9416770339012146,2.686932325363159,0.1247146427631378,0.9557785391807556,0.9557785391807556,0.0,339.5856018066406,319.0,57186.30859375,0.0,4830.3427734375,1.0,279.4431457519531,283.1085205078125,294.5251770019531,298.15399169921875,293.1499938964844,293.1499938964844,279.1499938964844,33627.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643847346305848,1.0,0.0,0.0,3.7304394245147705,3.730463743209839,9.28567033042782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.322265625,0.0,1606.3721923828125,1895.4371337890625,0.0,3991.573974609375,0.9215623140335084,1.0,0.0,3.0,1.0,0.0
18117420,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7415041327476501,0.4009242057800293,0.3686861097812652,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8580697774887085,0.6338311433792114,0.606783926486969,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9202683568000792,0.780529260635376,0.5483688712120056,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.745293378829956,0.4078627228736877,0.3945861756801605,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6242649555206299,0.2347483932971954,1.0985270738601685,284.89617919921875,284.95001220703125,300.04168701171875,291.5382385253906,297.9715881347656,297.2467346191406,284.8974914550781,1.0,0.7395567297935486,0.348397433757782,0.348397433757782,1.0,1.0,-3.623415470123291,0.938909947872162,2.6845057010650635,0.1232568994164466,0.8595012426376343,0.8595012426376343,0.0,329.781982421875,307.0,57778.09375,0.0,4754.90673828125,1.0,279.156982421875,282.98211669921875,294.56158447265625,298.2955627441406,293.1499938964844,293.1499938964844,279.45001220703125,39109.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728492498397828,1.0,0.0,0.0,3.6081602573394775,3.608184576034546,8.686902788213047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.23046875,0.0,1510.118896484375,1895.4371337890625,0.0,4066.26123046875,0.8983206152915955,1.0,0.0,3.0,1.0,0.0
18117480,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7415041327476501,0.4009242057800293,0.3686861097812652,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8580697774887085,0.6338311433792114,0.606783926486969,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9202683568000792,0.780529260635376,0.5483688712120056,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.745293378829956,0.4078627228736877,0.3945861756801605,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6242649555206299,0.2347483932971954,1.0985270738601685,284.89617919921875,284.95001220703125,300.04168701171875,291.5382385253906,297.9715881347656,297.2467346191406,284.8974914550781,1.0,0.7395567297935486,0.348397433757782,0.348397433757782,1.0,1.0,-3.623415470123291,0.938909947872162,2.6845057010650635,0.1232568994164466,0.8595012426376343,0.8595012426376343,0.0,329.781982421875,307.0,57778.09375,0.0,4754.90673828125,1.0,279.156982421875,282.98211669921875,294.56158447265625,298.2955627441406,293.1499938964844,293.1499938964844,279.45001220703125,39109.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728492498397828,1.0,0.0,0.0,3.6081602573394775,3.608184576034546,8.686902788213047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.23046875,0.0,1510.118896484375,1895.4371337890625,0.0,4066.26123046875,0.8983206152915955,1.0,0.0,3.0,1.0,0.0
18117540,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7463558912277222,0.4005894064903259,0.3677063882350921,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.863787055015564,0.632517397403717,0.6048188209533691,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9302988648414612,0.7849738597869873,0.5508425831794739,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7505143284797668,0.4079527854919433,0.3940182328224182,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6285572052001953,0.2350054234266281,1.0968858003616333,285.0013732910156,284.95001220703125,300.0256652832031,291.5255432128906,297.9714050292969,297.2534484863281,285.0005798339844,1.0,0.7338733077049255,0.3480359017848968,0.3480359017848968,1.0,1.0,-3.62018084526062,0.936757504940033,2.683423519134521,0.1217259541153907,0.9502882361412048,0.9502882361412048,0.0,318.4792785644531,295.0,56968.83984375,0.0,4675.92041015625,1.0,279.4420166015625,283.112060546875,294.50018310546875,298.11480712890625,293.1499938964844,293.1499938964844,279.1499938964844,33689.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640502333641052,1.0,0.0,0.0,3.7110555171966553,3.711079835891724,9.189422485178512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.6328125,0.0,1584.58642578125,1895.4371337890625,0.0,3988.60693359375,0.9174394011497498,1.0,0.0,3.0,1.0,0.0
18117600,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7463558912277222,0.4005894064903259,0.3677063882350921,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.863787055015564,0.632517397403717,0.6048188209533691,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9302988648414612,0.7849738597869873,0.5508425831794739,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7505143284797668,0.4079527854919433,0.3940182328224182,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6285572052001953,0.2350054234266281,1.0968858003616333,285.0013732910156,284.95001220703125,300.0256652832031,291.5255432128906,297.9714050292969,297.2534484863281,285.0005798339844,1.0,0.7338733077049255,0.3480359017848968,0.3480359017848968,1.0,1.0,-3.62018084526062,0.936757504940033,2.683423519134521,0.1217259541153907,0.9502882361412048,0.9502882361412048,0.0,318.4792785644531,295.0,56968.83984375,0.0,4675.92041015625,1.0,279.4420166015625,283.112060546875,294.50018310546875,298.11480712890625,293.1499938964844,293.1499938964844,279.1499938964844,33689.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640502333641052,1.0,0.0,0.0,3.7110555171966553,3.711079835891724,9.189422485178512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.6328125,0.0,1584.58642578125,1895.4371337890625,0.0,3988.60693359375,0.9174394011497498,1.0,0.0,3.0,1.0,0.0
18117660,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7512578964233398,0.3992956280708313,0.3663794100284576,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8696609735488892,0.6302263736724854,0.6025133728981018,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9403288960456848,0.7879775762557983,0.5528445243835449,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7559230327606201,0.4074115753173828,0.3932698667049408,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6329876184463501,0.2349182516336441,1.0950371026992798,284.89825439453125,284.95001220703125,300.00946044921875,291.5127258300781,297.9621887207031,297.2480163574219,284.899169921875,1.0,0.7279314994812012,0.3477204442024231,0.3477204442024231,1.0,1.0,-3.6151044368743896,0.9341734051704408,2.6809310913085938,0.1204158887267112,0.8562824726104736,0.8562824726104736,0.0,307.2755432128906,283.0,57557.53515625,0.0,4592.55078125,1.0,279.1578674316406,282.9884948730469,294.53515625,298.2546691894531,293.1499938964844,293.1499938964844,279.45001220703125,38958.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723854660987854,1.0,0.0,0.0,3.589901924133301,3.58992600440979,8.599208172199724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.0908203125,0.0,1489.0966796875,1895.4371337890625,0.0,4062.189697265625,0.8942785859107971,1.0,0.0,3.0,1.0,0.0
18117720,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7512578964233398,0.3992956280708313,0.3663794100284576,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8696609735488892,0.6302263736724854,0.6025133728981018,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9403288960456848,0.7879775762557983,0.5528445243835449,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7559230327606201,0.4074115753173828,0.3932698667049408,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6329876184463501,0.2349182516336441,1.0950371026992798,284.89825439453125,284.95001220703125,300.00946044921875,291.5127258300781,297.9621887207031,297.2480163574219,284.899169921875,1.0,0.7279314994812012,0.3477204442024231,0.3477204442024231,1.0,1.0,-3.6151044368743896,0.9341734051704408,2.6809310913085938,0.1204158887267112,0.8562824726104736,0.8562824726104736,0.0,307.2755432128906,283.0,57557.53515625,0.0,4592.55078125,1.0,279.1578674316406,282.9884948730469,294.53515625,298.2546691894531,293.1499938964844,293.1499938964844,279.45001220703125,38958.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723854660987854,1.0,0.0,0.0,3.589901924133301,3.58992600440979,8.599208172199724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.0908203125,0.0,1489.0966796875,1895.4371337890625,0.0,4062.189697265625,0.8942785859107971,1.0,0.0,3.0,1.0,0.0
18117780,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7573445439338684,0.3990128934383392,0.3654355108737945,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8768147230148315,0.6289727687835693,0.6005929708480835,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9516371488571168,0.7924103140830994,0.5553029775619507,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7624278664588928,0.4075495302677154,0.3927299082279205,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6382423043251038,0.2352448105812072,1.0936143398284912,285.0009765625,284.95001220703125,299.9930114746094,291.49969482421875,297.9621276855469,297.2547912597656,285.00018310546875,1.0,0.7218865156173706,0.3474049568176269,0.3474049568176269,1.0,1.0,-3.6122450828552246,0.932286500930786,2.6799585819244385,0.1190714836120605,0.9456372261047364,0.9456372261047364,0.0,295.26531982421875,271.0,56760.36328125,0.0,4510.5498046875,1.0,279.44189453125,283.1159362792969,294.4743957519531,298.07568359375,293.1499938964844,293.1499938964844,279.1499938964844,33653.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636454582214355,1.0,0.0,0.0,3.6934781074523926,3.693502187728882,9.102577109842968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.421875,0.0,1564.3150634765625,1895.4371337890625,0.0,3985.014404296875,0.913454294204712,1.0,0.0,3.0,1.0,0.0
18117840,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7573445439338684,0.3990128934383392,0.3654355108737945,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8768147230148315,0.6289727687835693,0.6005929708480835,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9516371488571168,0.7924103140830994,0.5553029775619507,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7624278664588928,0.4075495302677154,0.3927299082279205,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6382423043251038,0.2352448105812072,1.0936143398284912,285.0009765625,284.95001220703125,299.9930114746094,291.49969482421875,297.9621276855469,297.2547912597656,285.00018310546875,1.0,0.7218865156173706,0.3474049568176269,0.3474049568176269,1.0,1.0,-3.6122450828552246,0.932286500930786,2.6799585819244385,0.1190714836120605,0.9456372261047364,0.9456372261047364,0.0,295.26531982421875,271.0,56760.36328125,0.0,4510.5498046875,1.0,279.44189453125,283.1159362792969,294.4743957519531,298.07568359375,293.1499938964844,293.1499938964844,279.1499938964844,33653.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636454582214355,1.0,0.0,0.0,3.6934781074523926,3.693502187728882,9.102577109842968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.421875,0.0,1564.3150634765625,1895.4371337890625,0.0,3985.014404296875,0.913454294204712,1.0,0.0,3.0,1.0,0.0
18117900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7605788707733154,0.3984534442424774,0.3649644255638122,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8806124329566956,0.6279337406158447,0.5996575951576233,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9572810530662536,0.7939652800559998,0.5564855933189392,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7659056782722473,0.4073656797409057,0.3925034999847412,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6410801410675049,0.2352827191352844,1.0931808948516846,284.87774658203125,284.95001220703125,299.9847106933594,291.4931030273437,297.9580993652344,297.2529296875,284.876220703125,1.0,0.7188907265663147,0.3472472429275512,0.3472472429275512,1.0,1.0,-3.611189126968384,0.931451976299286,2.679737329483032,0.1185666173696518,0.8598257899284363,0.8598257899284363,0.0,289.3063049316406,271.0,57615.6171875,0.0,4470.89013671875,1.0,279.197265625,282.96923828125,294.5248718261719,298.28192138671875,293.1499938964844,293.1499938964844,279.1499938964844,37887.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969874382019043,1.0,0.0,0.0,3.655951499938965,3.655975818634033,8.91854767814948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.34765625,0.0,1553.9478759765625,1895.4371337890625,0.0,4040.10205078125,0.9057888984680176,1.0,0.0,3.0,1.0,0.0
18117960,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7634032368659973,0.3977703154087066,0.364145427942276,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.883998453617096,0.6267437934875488,0.5983350872993469,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9622769951820374,0.7953855991363525,0.5572828054428101,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7690387964248657,0.4070517420768738,0.3920113742351532,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6436400413513184,0.2352154105901718,1.0919729471206665,284.8988952636719,284.95001220703125,299.9763488769531,291.4864807128906,297.9528503417969,297.2494201660156,284.9003295898437,1.0,0.7157391309738159,0.347102016210556,0.347102016210556,1.0,1.0,-3.607529163360596,0.9298582077026368,2.677670955657959,0.1178374364972114,0.85271817445755,0.85271817445755,0.0,283.7123107910156,259.0,57329.359375,0.0,4426.41650390625,1.0,279.1573181152344,282.9941101074219,294.50994873046875,298.2156066894531,293.1499938964844,293.1499938964844,279.45001220703125,39124.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720762372016908,1.0,0.0,0.0,3.569286346435547,3.569310188293457,8.500727517457562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.7119140625,0.0,1468.069091796875,1895.4371337890625,0.0,4059.4736328125,0.8898248076438904,1.0,0.0,3.0,1.0,0.0
18118020,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7707582712173462,0.3975177705287933,0.3632212877273559,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8925403356552124,0.6255306005477905,0.5964453816413879,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9736415147781372,0.799781858921051,0.5597060322761536,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7768457531929016,0.4072200059890747,0.3914931714534759,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6500204801559448,0.2355852574110031,1.0907206535339355,285.0003356933594,284.95001220703125,299.9593811035156,291.4730529785156,297.9526062011719,297.2560119628906,284.9995422363281,1.0,0.7095614075660706,0.3468115925788879,0.3468115925788879,1.0,1.0,-3.604919672012329,0.928130269050598,2.6767892837524414,0.1165950372815132,0.941325843334198,0.941325843334198,0.0,271.5461120605469,247.0,56563.609375,0.0,4344.42724609375,1.0,279.4417419433594,283.119384765625,294.447998046875,298.0367736816406,293.1499938964844,293.1499938964844,279.1499938964844,33623.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633514285087584,1.0,0.0,0.0,3.6770882606506334,3.677112102508545,9.021970868161588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.5087890625,0.0,1545.600341796875,1895.4371337890625,0.0,3982.404052734375,0.9097442626953124,1.0,0.0,3.0,1.0,0.0
18118080,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7707582712173462,0.3975177705287933,0.3632212877273559,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8925403356552124,0.6255306005477905,0.5964453816413879,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9736415147781372,0.799781858921051,0.5597060322761536,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7768457531929016,0.4072200059890747,0.3914931714534759,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6500204801559448,0.2355852574110031,1.0907206535339355,285.0003356933594,284.95001220703125,299.9593811035156,291.4730529785156,297.9526062011719,297.2560119628906,284.9995422363281,1.0,0.7095614075660706,0.3468115925788879,0.3468115925788879,1.0,1.0,-3.604919672012329,0.928130269050598,2.6767892837524414,0.1165950372815132,0.941325843334198,0.941325843334198,0.0,271.5461120605469,247.0,56563.609375,0.0,4344.42724609375,1.0,279.4417419433594,283.119384765625,294.447998046875,298.0367736816406,293.1499938964844,293.1499938964844,279.1499938964844,33623.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633514285087584,1.0,0.0,0.0,3.6770882606506334,3.677112102508545,9.021970868161588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.5087890625,0.0,1545.600341796875,1895.4371337890625,0.0,3982.404052734375,0.9097442626953124,1.0,0.0,3.0,1.0,0.0
18118140,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7781088352203369,0.39631387591362,0.3619508147239685,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9011091589927672,0.6233518719673157,0.5942180156707764,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9839444160461426,0.8027143478393555,0.5616430640220642,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7847718596458435,0.4067560732364654,0.3907949924468994,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6566343307495117,0.2355952560901641,1.0892235040664673,284.9004211425781,284.95001220703125,299.9421081542969,291.4593505859375,297.9432067871094,297.2505187988281,284.9012451171875,1.0,0.7033149600028992,0.3465211391448974,0.3465211391448974,1.0,1.0,-3.600409984588623,0.9258107542991638,2.6745991706848145,0.1154174208641052,0.8500059247016907,0.8500059247016907,0.0,259.9232177734375,235.0,57138.2109375,0.0,4260.7978515625,1.0,279.1581420898437,282.99920654296875,294.4822998046875,298.1752624511719,293.1499938964844,293.1499938964844,279.45001220703125,38927.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717905521392822,1.0,0.0,0.0,3.5542333126068115,3.5542569160461426,8.429177000834898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.09033203125,0.0,1450.5391845703125,1895.4371337890625,0.0,4056.963134765625,0.886371374130249,1.0,0.0,3.0,1.0,0.0
18118200,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7781088352203369,0.39631387591362,0.3619508147239685,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9011091589927672,0.6233518719673157,0.5942180156707764,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9839444160461426,0.8027143478393555,0.5616430640220642,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7847718596458435,0.4067560732364654,0.3907949924468994,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6566343307495117,0.2355952560901641,1.0892235040664673,284.9004211425781,284.95001220703125,299.9421081542969,291.4593505859375,297.9432067871094,297.2505187988281,284.9012451171875,1.0,0.7033149600028992,0.3465211391448974,0.3465211391448974,1.0,1.0,-3.600409984588623,0.9258107542991638,2.6745991706848145,0.1154174208641052,0.8500059247016907,0.8500059247016907,0.0,259.9232177734375,235.0,57138.2109375,0.0,4260.7978515625,1.0,279.1581420898437,282.99920654296875,294.4822998046875,298.1752624511719,293.1499938964844,293.1499938964844,279.45001220703125,38927.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717905521392822,1.0,0.0,0.0,3.5542333126068115,3.5542569160461426,8.429177000834898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.09033203125,0.0,1450.5391845703125,1895.4371337890625,0.0,4056.963134765625,0.886371374130249,1.0,0.0,3.0,1.0,0.0
18118260,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7870048880577087,0.3960838913917541,0.3610575497150421,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.91168612241745,0.6221728324890137,0.5923717617988586,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9945741295814514,0.8070593476295471,0.5640414953231812,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7941141128540039,0.4069521427154541,0.3903088271617889,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6645094156265259,0.2359984815120697,1.0881353616714478,284.9997863769531,284.95001220703125,299.9244689941406,291.4454040527344,297.9427185058594,297.2568664550781,284.9989929199219,1.0,0.6970595717430115,0.3462695479393005,0.3462695479393005,1.0,1.0,-3.598096370697021,0.9242956042289734,2.6738009452819824,0.1143243908882141,0.937204360961914,0.937204360961914,0.0,247.71099853515625,223.0,56374.01953125,0.0,4179.5869140625,1.0,279.441650390625,283.1227722167969,294.4205627441406,297.99725341796875,293.1499938964844,293.1499938964844,279.1499938964844,33597.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631427526474,1.0,0.0,0.0,3.661288261413574,3.661311864852905,8.944604701355274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.3115234375,0.0,1527.731201171875,1895.4371337890625,0.0,3980.55078125,0.9061682820320128,1.0,0.0,3.0,1.0,0.0
18118320,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7870048880577087,0.3960838913917541,0.3610575497150421,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.91168612241745,0.6221728324890137,0.5923717617988586,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9945741295814514,0.8070593476295471,0.5640414953231812,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7941141128540039,0.4069521427154541,0.3903088271617889,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6645094156265259,0.2359984815120697,1.0881353616714478,284.9997863769531,284.95001220703125,299.9244689941406,291.4454040527344,297.9427185058594,297.2568664550781,284.9989929199219,1.0,0.6970595717430115,0.3462695479393005,0.3462695479393005,1.0,1.0,-3.598096370697021,0.9242956042289734,2.6738009452819824,0.1143243908882141,0.937204360961914,0.937204360961914,0.0,247.71099853515625,223.0,56374.01953125,0.0,4179.5869140625,1.0,279.441650390625,283.1227722167969,294.4205627441406,297.99725341796875,293.1499938964844,293.1499938964844,279.1499938964844,33597.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631427526474,1.0,0.0,0.0,3.661288261413574,3.661311864852905,8.944604701355274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.3115234375,0.0,1527.731201171875,1895.4371337890625,0.0,3980.55078125,0.9061682820320128,1.0,0.0,3.0,1.0,0.0
18118380,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7940020561218262,0.3948669731616974,0.3598804175853729,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9205941557884216,0.6199936866760254,0.5902549624443054,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.8105226755142212,0.5603397488594055,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.801651120185852,0.4064785242080688,0.3897120058536529,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6710688471794128,0.2360017597675323,1.0871270895004272,284.8970642089844,284.95001220703125,299.906494140625,291.43115234375,297.9340209960937,297.2529296875,284.89715576171875,1.0,0.6901313662528992,0.3460179567337036,0.3460179567337036,1.0,1.0,-3.582897424697876,0.9187968969345092,2.664100646972656,0.1130675449967384,0.8436813354492188,0.8436813354492188,0.0,237.8297576904297,211.0,56828.328125,0.0,4084.539794921875,1.0,279.15826416015625,283.0010681152344,294.4539794921875,298.1321105957031,293.1499938964844,293.1499938964844,279.45001220703125,39092.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715876579284668,1.0,0.0,0.0,3.5341389179229736,3.5341622829437256,8.334134804499627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.32275390625,0.0,1430.4515380859375,1895.4371337890625,0.0,4055.1796875,0.8819505572319031,1.0,0.0,3.0,1.0,0.0
18118440,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7940020561218262,0.3948669731616974,0.3598804175853729,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9205941557884216,0.6199936866760254,0.5902549624443054,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.8105226755142212,0.5603397488594055,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.801651120185852,0.4064785242080688,0.3897120058536529,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6710688471794128,0.2360017597675323,1.0871270895004272,284.8970642089844,284.95001220703125,299.906494140625,291.43115234375,297.9340209960937,297.2529296875,284.89715576171875,1.0,0.6901313662528992,0.3460179567337036,0.3460179567337036,1.0,1.0,-3.582897424697876,0.9187968969345092,2.664100646972656,0.1130675449967384,0.8436813354492188,0.8436813354492188,0.0,237.8297576904297,211.0,56828.328125,0.0,4084.539794921875,1.0,279.15826416015625,283.0010681152344,294.4539794921875,298.1321105957031,293.1499938964844,293.1499938964844,279.45001220703125,39092.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715876579284668,1.0,0.0,0.0,3.5341389179229736,3.5341622829437256,8.334134804499627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.32275390625,0.0,1430.4515380859375,1895.4371337890625,0.0,4055.1796875,0.8819505572319031,1.0,0.0,3.0,1.0,0.0
18118500,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.797912061214447,0.3946654200553894,0.3592839539051056,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9256622791290284,0.6193032264709473,0.5891672968864441,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.813997745513916,0.5514614582061768,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8057934641838074,0.4064857959747314,0.389358252286911,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6746771931648254,0.2361388802528381,1.0863133668899536,285.0030212402344,284.95001220703125,299.8973388671875,291.4239196777344,297.9371337890625,297.26104736328125,285.0036315917969,1.0,0.6863188743591309,0.3458921611309051,0.3458921611309051,1.0,1.0,-3.573669672012329,0.915586531162262,2.658082962036133,0.1114664226770401,0.9149301648139954,0.9149301648139954,0.0,232.5280914306641,211.0,55894.484375,0.0,4022.580810546875,1.0,279.3988647460937,283.1321105957031,294.38983154296875,297.9075927734375,293.1499938964844,293.1499938964844,279.45001220703125,34560.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651458263397216,1.0,0.0,0.0,3.5730104446411133,3.573033571243286,8.518475169694284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.87451171875,0.0,1438.6456298828125,1895.4371337890625,0.0,3998.321044921875,0.8886860013008118,1.0,0.0,3.0,1.0,0.0
