time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118560,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8020509481430054,0.3945750594139099,0.3590262830257416,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.930939555168152,0.6187439560890198,0.5884512662887573,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.8183711767196655,0.542812705039978,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8100041747093201,0.4065998792648315,0.3892655670642853,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6784764528274536,0.2363783717155456,1.0863726139068604,284.9884033203125,284.95001220703125,299.8880920410156,291.4165954589844,297.9437561035156,297.27392578125,284.98699951171875,1.0,0.6822279095649719,0.3458350598812103,0.3458350598812103,1.0,1.0,-3.562053203582764,0.911829113960266,2.650223970413208,0.1103038564324379,0.9208077788352966,0.9208077788352966,0.0,227.34295654296875,199.0,55840.15625,0.0,3961.01708984375,1.0,279.4423522949219,283.1210327148437,294.38726806640625,297.93658447265625,293.1499938964844,293.1499938964844,279.1499938964844,33917.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962199568748474,1.0,0.0,0.0,3.6294257640838623,3.6294491291046143,8.789600087766303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.0576171875,0.0,1494.90380859375,1895.4371337890625,0.0,3972.16845703125,0.8989616632461548,1.0,0.0,3.0,1.0,0.0
18118620,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8101178407669067,0.3934474587440491,0.3578715026378631,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9414884448051452,0.6166148781776428,0.5863288044929504,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.8271936178207397,0.5252839922904968,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8181591629981995,0.4061222374439239,0.3886263370513916,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6862610578536987,0.2364780753850937,1.0855557918548584,284.8970947265625,284.95001220703125,299.8692932128906,291.40167236328125,297.951904296875,297.29302978515625,284.89764404296875,1.0,0.6734941005706787,0.3457208573818207,0.3457208573818207,1.0,1.0,-3.535280466079712,0.9032487869262696,2.6320316791534424,0.107794851064682,0.8299257755279541,0.8299257755279541,0.0,216.92037963867188,187.0,56049.09375,0.0,3829.766357421875,1.0,279.15869140625,283.01629638671875,294.4171142578125,298.0473327636719,293.1499938964844,293.1499938964844,279.45001220703125,39552.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691696763038636,1.0,0.0,0.0,3.4716525077819824,3.471675395965576,8.042031822697027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.345703125,0.0,1368.937744140625,1895.4371337890625,0.0,4033.890625,0.8686752915382385,1.0,0.0,3.0,1.0,0.0
18118680,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8101178407669067,0.3934474587440491,0.3578715026378631,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9414884448051452,0.6166148781776428,0.5863288044929504,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.8271936178207397,0.5252839922904968,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8181591629981995,0.4061222374439239,0.3886263370513916,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6862610578536987,0.2364780753850937,1.0855557918548584,284.8970947265625,284.95001220703125,299.8692932128906,291.40167236328125,297.951904296875,297.29302978515625,284.89764404296875,1.0,0.6734941005706787,0.3457208573818207,0.3457208573818207,1.0,1.0,-3.535280466079712,0.9032487869262696,2.6320316791534424,0.107794851064682,0.8299257755279541,0.8299257755279541,0.0,216.92037963867188,187.0,56049.09375,0.0,3829.766357421875,1.0,279.15869140625,283.01629638671875,294.4171142578125,298.0473327636719,293.1499938964844,293.1499938964844,279.45001220703125,39552.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691696763038636,1.0,0.0,0.0,3.4716525077819824,3.471675395965576,8.042031822697027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.345703125,0.0,1368.937744140625,1895.4371337890625,0.0,4033.890625,0.8686752915382385,1.0,0.0,3.0,1.0,0.0
18118740,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8195370435714722,0.3933026492595672,0.3571605980396271,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9538979530334472,0.6154801845550537,0.5846404433250427,297.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8386399149894714,0.5056506991386414,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8276790976524353,0.406298279762268,0.3882289826869964,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6956400871276855,0.2370404005050659,1.0855741500854492,284.98590087890625,284.95001220703125,299.8500061035156,291.38641357421875,297.9723815917969,297.328857421875,284.9849853515625,1.0,0.6643062829971313,0.345606654882431,0.345606654882431,1.0,1.0,-3.5083181858062744,0.8946093916893005,2.613708972930908,0.105141133069992,0.9040349721908568,0.9040349721908568,0.0,205.7467498779297,205.0,55064.93359375,0.0,3695.39794921875,1.0,279.44091796875,283.1330261230469,294.3530578613281,297.8531188964844,293.1499938964844,293.1499938964844,279.1499938964844,34109.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588099122047424,1.0,0.0,0.0,3.565326452255249,3.5653493404388428,8.481875397592376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.7109375,0.0,1427.1751708984375,1895.4371337890625,0.0,3941.97021484375,0.8849542737007141,1.0,0.0,3.0,1.0,0.0
18118800,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8195370435714722,0.3933026492595672,0.3571605980396271,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9538979530334472,0.6154801845550537,0.5846404433250427,297.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8386399149894714,0.5056506991386414,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8276790976524353,0.406298279762268,0.3882289826869964,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6956400871276855,0.2370404005050659,1.0855741500854492,284.98590087890625,284.95001220703125,299.8500061035156,291.38641357421875,297.9723815917969,297.328857421875,284.9849853515625,1.0,0.6643062829971313,0.345606654882431,0.345606654882431,1.0,1.0,-3.5083181858062744,0.8946093916893005,2.613708972930908,0.105141133069992,0.9040349721908568,0.9040349721908568,0.0,205.7467498779297,205.0,55064.93359375,0.0,3695.39794921875,1.0,279.44091796875,283.1330261230469,294.3530578613281,297.8531188964844,293.1499938964844,293.1499938964844,279.1499938964844,34109.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588099122047424,1.0,0.0,0.0,3.565326452255249,3.5653493404388428,8.481875397592376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.7109375,0.0,1427.1751708984375,1895.4371337890625,0.0,3941.97021484375,0.8849542737007141,1.0,0.0,3.0,1.0,0.0
18118860,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8192701935768127,0.3922242522239685,0.3564134538173675,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.953255832195282,0.6134067177772522,0.5829378366470337,297.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.8478245735168457,0.5051164031028748,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8277662992477417,0.4057992100715637,0.387950450181961,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6962178349494934,0.2372007668018341,1.0869625806808472,284.90985107421875,284.95001220703125,299.8296813964844,291.3724975585937,297.9801330566406,297.3457946777344,284.9105834960937,1.0,0.6645908951759338,0.3458428382873535,0.3458428382873535,1.0,1.0,-3.506023406982422,0.8946310877799988,2.6113922595977783,0.1052065938711166,0.8275935053825378,0.8275935053825378,0.0,205.3485565185547,223.0,55573.48046875,0.0,3687.39404296875,1.0,279.1591796875,283.0379333496094,294.3877258300781,297.9790954589844,293.1499938964844,293.1499938964844,279.45001220703125,38929.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655997157096864,1.0,0.0,0.0,3.423836231231689,3.423858642578125,7.822025622772344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.9345703125,0.0,1316.369140625,1895.4371337890625,0.0,4002.34228515625,0.8577193021774292,1.0,0.0,3.0,1.0,0.0
18118920,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8192701935768127,0.3922242522239685,0.3564134538173675,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.953255832195282,0.6134067177772522,0.5829378366470337,297.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.8478245735168457,0.5051164031028748,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8277662992477417,0.4057992100715637,0.387950450181961,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6962178349494934,0.2372007668018341,1.0869625806808472,284.90985107421875,284.95001220703125,299.8296813964844,291.3724975585937,297.9801330566406,297.3457946777344,284.9105834960937,1.0,0.6645908951759338,0.3458428382873535,0.3458428382873535,1.0,1.0,-3.506023406982422,0.8946310877799988,2.6113922595977783,0.1052065938711166,0.8275935053825378,0.8275935053825378,0.0,205.3485565185547,223.0,55573.48046875,0.0,3687.39404296875,1.0,279.1591796875,283.0379333496094,294.3877258300781,297.9790954589844,293.1499938964844,293.1499938964844,279.45001220703125,38929.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655997157096864,1.0,0.0,0.0,3.423836231231689,3.423858642578125,7.822025622772344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.9345703125,0.0,1316.369140625,1895.4371337890625,0.0,4002.34228515625,0.8577193021774292,1.0,0.0,3.0,1.0,0.0
18118980,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8129497170448303,0.3917166292667389,0.3560681641101837,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.944285809993744,0.6119951009750366,0.5816921591758728,297.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.8539543747901917,0.5170681476593018,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8217623233795166,0.4056558310985565,0.3879455924034118,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6908459067344666,0.2373700886964798,1.088731288909912,285.0050048828125,284.95001220703125,299.8077697753906,291.36151123046875,297.9785461425781,297.349853515625,285.0044860839844,1.0,0.6701573133468628,0.346079021692276,0.346079021692276,1.0,1.0,-3.5205893516540527,0.8998613357543945,2.620728015899658,0.1069791689515113,0.916087806224823,0.916087806224823,0.0,211.9985809326172,241.0,55143.47265625,0.0,3763.37744140625,1.0,279.440673828125,283.1509094238281,294.3354797363281,297.82745361328125,293.1499938964844,293.1499938964844,279.1499938964844,33122.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567210674285888,1.0,0.0,0.0,3.553126573562622,3.5531489849090576,8.423928079537291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.029296875,0.0,1407.0782470703125,1895.4371337890625,0.0,3923.3037109375,0.8815774321556091,1.0,0.0,3.0,1.0,0.0
18119040,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8129497170448303,0.3917166292667389,0.3560681641101837,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.944285809993744,0.6119951009750366,0.5816921591758728,297.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.8539543747901917,0.5170681476593018,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8217623233795166,0.4056558310985565,0.3879455924034118,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6908459067344666,0.2373700886964798,1.088731288909912,285.0050048828125,284.95001220703125,299.8077697753906,291.36151123046875,297.9785461425781,297.349853515625,285.0044860839844,1.0,0.6701573133468628,0.346079021692276,0.346079021692276,1.0,1.0,-3.5205893516540527,0.8998613357543945,2.620728015899658,0.1069791689515113,0.916087806224823,0.916087806224823,0.0,211.9985809326172,241.0,55143.47265625,0.0,3763.37744140625,1.0,279.440673828125,283.1509094238281,294.3354797363281,297.82745361328125,293.1499938964844,293.1499938964844,279.1499938964844,33122.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567210674285888,1.0,0.0,0.0,3.553126573562622,3.5531489849090576,8.423928079537291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.029296875,0.0,1407.0782470703125,1895.4371337890625,0.0,3923.3037109375,0.8815774321556091,1.0,0.0,3.0,1.0,0.0
18119100,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8080822825431824,0.3909357488155365,0.3558083176612854,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9375671148300172,0.6107887625694275,0.5810238718986511,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.8551651239395142,0.5262348651885986,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8172335624694824,0.4052437245845794,0.3879367113113403,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6866923570632935,0.237177088856697,1.0894408226013184,284.8899841308594,284.95001220703125,299.7962646484375,291.3570556640625,297.9680480957031,297.33892822265625,284.88916015625,1.0,0.6742622256278992,0.346197098493576,0.346197098493576,1.0,1.0,-3.531341552734375,0.9035388827323914,2.627802610397339,0.1082552298903465,0.8384490609169006,0.8384490609169006,0.0,217.185791015625,241.0,56074.49609375,0.0,3821.51318359375,1.0,279.2004089355469,283.011474609375,294.3914489746094,298.0437316894531,293.1499938964844,293.1499938964844,279.1499938964844,37536.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633731245994568,1.0,0.0,0.0,3.520782947540283,3.520805835723877,8.271262004200253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.76513671875,0.0,1405.1949462890625,1895.4371337890625,0.0,3982.596435546875,0.8753944635391235,1.0,0.0,3.0,1.0,0.0
18119160,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8018752336502075,0.3900004923343658,0.3551995456218719,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9293348789215088,0.6094088554382324,0.5799762606620789,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.8554235696792603,0.537370502948761,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8115814924240112,0.4046764075756073,0.3876599967479706,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6815226078033447,0.2368033528327942,1.0891308784484863,284.91510009765625,284.95001220703125,299.78436279296875,291.353271484375,297.9529113769531,297.3226318359375,284.91619873046875,1.0,0.6788819432258606,0.3460026681423187,0.3460026681423187,1.0,1.0,-3.542037010192871,0.9062734842300416,2.635763645172119,0.1085975095629692,0.8391686677932739,0.8391686677932739,0.0,223.48976135253903,259.0,56005.953125,0.0,3886.602294921875,1.0,279.1587829589844,283.0357971191406,294.38165283203125,297.9950561523437,293.1499938964844,293.1499938964844,279.45001220703125,38239.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662142992019652,1.0,0.0,0.0,3.451858758926392,3.4518814086914062,7.950590088512399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.25927734375,0.0,1339.5450439453125,1895.4371337890625,0.0,4007.783203125,0.8632456660270691,1.0,0.0,3.0,1.0,0.0
18119220,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.789450466632843,0.3889135420322418,0.3545594215393066,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9129011034965516,0.6075149774551392,0.5785202383995056,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.8553151488304138,0.5613802075386047,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7995927333831787,0.4041312038898468,0.3875181674957275,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6710219383239746,0.2362650781869888,1.0889297723770142,285.00909423828125,284.95001220703125,299.75946044921875,291.3475341796875,297.9263610839844,297.2954406738281,285.0084533691406,1.0,0.6893689632415771,0.3456137478351593,0.3456137478351593,1.0,1.0,-3.56797742843628,0.9129990339279176,2.6549782752990723,0.109455406665802,0.9301604628562928,0.9301604628562928,0.0,237.6319122314453,262.0,55659.8046875,0.0,4039.02734375,1.0,279.4409484863281,283.1465759277344,294.3302001953125,297.8530578613281,293.1499938964844,293.1499938964844,279.1499938964844,32832.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591178894042968,1.0,0.0,0.0,3.59118390083313,3.591206789016724,8.605351240476011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.779296875,0.0,1445.3929443359375,1895.4371337890625,0.0,3944.71875,0.8898758888244629,1.0,0.0,3.0,1.0,0.0
18119280,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.789450466632843,0.3889135420322418,0.3545594215393066,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9129011034965516,0.6075149774551392,0.5785202383995056,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.8553151488304138,0.5613802075386047,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7995927333831787,0.4041312038898468,0.3875181674957275,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6710219383239746,0.2362650781869888,1.0889297723770142,285.00909423828125,284.95001220703125,299.75946044921875,291.3475341796875,297.9263610839844,297.2954406738281,285.0084533691406,1.0,0.6893689632415771,0.3456137478351593,0.3456137478351593,1.0,1.0,-3.56797742843628,0.9129990339279176,2.6549782752990723,0.109455406665802,0.9301604628562928,0.9301604628562928,0.0,237.6319122314453,262.0,55659.8046875,0.0,4039.02734375,1.0,279.4409484863281,283.1465759277344,294.3302001953125,297.8530578613281,293.1499938964844,293.1499938964844,279.1499938964844,32832.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591178894042968,1.0,0.0,0.0,3.59118390083313,3.591206789016724,8.605351240476011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.779296875,0.0,1445.3929443359375,1895.4371337890625,0.0,3944.71875,0.8898758888244629,1.0,0.0,3.0,1.0,0.0
18119340,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7800176739692688,0.3866704702377319,0.3531933724880218,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9014676809310912,0.6044619679450989,0.5763500332832336,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.8526698350906372,0.5792155265808105,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7905914187431335,0.4027685821056366,0.3868552446365356,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6631888747215271,0.2350647449493408,1.0863057374954224,284.9073791503906,284.95001220703125,299.7331237792969,291.34405517578125,297.8876953125,297.2530822753906,284.9079895019531,1.0,0.6959400773048401,0.3452248275279999,0.3452248275279999,1.0,1.0,-3.581252336502075,0.9158084988594056,2.6654438972473145,0.1096467822790145,0.8435817360877991,0.8435817360877991,0.0,248.25161743164065,265.0,56428.05859375,0.0,4138.50048828125,1.0,279.1587219238281,283.0215759277344,294.3749694824219,298.0177307128906,293.1499938964844,293.1499938964844,279.45001220703125,38319.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692254066467284,1.0,0.0,0.0,3.49084210395813,3.490864992141724,8.131182767101564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.42626953125,0.0,1379.803466796875,1895.4371337890625,0.0,4034.38232421875,0.871843159198761,1.0,0.0,3.0,1.0,0.0
18119400,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7800176739692688,0.3866704702377319,0.3531933724880218,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9014676809310912,0.6044619679450989,0.5763500332832336,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.8526698350906372,0.5792155265808105,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7905914187431335,0.4027685821056366,0.3868552446365356,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6631888747215271,0.2350647449493408,1.0863057374954224,284.9073791503906,284.95001220703125,299.7331237792969,291.34405517578125,297.8876953125,297.2530822753906,284.9079895019531,1.0,0.6959400773048401,0.3452248275279999,0.3452248275279999,1.0,1.0,-3.581252336502075,0.9158084988594056,2.6654438972473145,0.1096467822790145,0.8435817360877991,0.8435817360877991,0.0,248.25161743164065,265.0,56428.05859375,0.0,4138.50048828125,1.0,279.1587219238281,283.0215759277344,294.3749694824219,298.0177307128906,293.1499938964844,293.1499938964844,279.45001220703125,38319.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692254066467284,1.0,0.0,0.0,3.49084210395813,3.490864992141724,8.131182767101564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.42626953125,0.0,1379.803466796875,1895.4371337890625,0.0,4034.38232421875,0.871843159198761,1.0,0.0,3.0,1.0,0.0
18119460,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7734333872795105,0.3852315247058868,0.3519808053970337,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8937305808067322,0.6022077798843384,0.5743045806884766,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.8515950441360474,0.591779351234436,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7843056917190552,0.4019070565700531,0.3861741423606872,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6575796604156494,0.2340745329856872,1.082791447639465,284.9978332519531,284.95001220703125,299.7054138183594,291.3426513671875,297.86102294921875,297.22802734375,284.99688720703125,1.0,0.7003185749053955,0.3446579575538635,0.3446579575538635,1.0,1.0,-3.5874030590057373,0.915892779827118,2.6715102195739746,0.1084083169698715,0.926074743270874,0.926074743270874,0.0,255.78323364257807,268.0,55764.2421875,0.0,4200.84814453125,1.0,279.4411926269531,283.1353759765625,294.32147216796875,297.8563537597656,293.1499938964844,293.1499938964844,279.1499938964844,33347.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613444805145264,1.0,0.0,0.0,3.6090281009674072,3.609051465988159,8.691081916367693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.2509765625,0.0,1468.4400634765625,1895.4371337890625,0.0,3964.561279296875,0.8942000865936279,1.0,0.0,3.0,1.0,0.0
18119520,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7734333872795105,0.3852315247058868,0.3519808053970337,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8937305808067322,0.6022077798843384,0.5743045806884766,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.8515950441360474,0.591779351234436,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7843056917190552,0.4019070565700531,0.3861741423606872,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6575796604156494,0.2340745329856872,1.082791447639465,284.9978332519531,284.95001220703125,299.7054138183594,291.3426513671875,297.86102294921875,297.22802734375,284.99688720703125,1.0,0.7003185749053955,0.3446579575538635,0.3446579575538635,1.0,1.0,-3.5874030590057373,0.915892779827118,2.6715102195739746,0.1084083169698715,0.926074743270874,0.926074743270874,0.0,255.78323364257807,268.0,55764.2421875,0.0,4200.84814453125,1.0,279.4411926269531,283.1353759765625,294.32147216796875,297.8563537597656,293.1499938964844,293.1499938964844,279.1499938964844,33347.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613444805145264,1.0,0.0,0.0,3.6090281009674072,3.609051465988159,8.691081916367693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.2509765625,0.0,1468.4400634765625,1895.4371337890625,0.0,3964.561279296875,0.8942000865936279,1.0,0.0,3.0,1.0,0.0
18119580,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.766669750213623,0.382828027009964,0.3503468036651611,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8858528137207031,0.5989522933959961,0.5718181729316711,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9961831569671632,0.8502216935157776,0.5950878858566284,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7779074311256409,0.4003413021564483,0.3852003216743469,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.651943564414978,0.2326307296752929,1.0784140825271606,284.8991394042969,284.95001220703125,299.6763916015625,291.34307861328125,297.8311462402344,297.1998596191406,284.89971923828125,1.0,0.7028027176856995,0.3440910875797272,0.3440910875797272,1.0,1.0,-3.580061912536621,0.9118256568908693,2.668236255645752,0.1062881872057914,0.834780752658844,0.834780752658844,0.0,262.99774169921875,271.0,56206.54296875,0.0,4225.4794921875,1.0,279.15869140625,283.01953125,294.36541748046875,297.9991149902344,293.1499938964844,293.1499938964844,279.45001220703125,39047.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696903228759766,1.0,0.0,0.0,3.4785430431365967,3.4785659313201904,8.073986919043818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.5908203125,0.0,1372.3817138671875,1895.4371337890625,0.0,4038.48046875,0.869698703289032,1.0,0.0,3.0,1.0,0.0
18119640,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.766669750213623,0.382828027009964,0.3503468036651611,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8858528137207031,0.5989522933959961,0.5718181729316711,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9961831569671632,0.8502216935157776,0.5950878858566284,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7779074311256409,0.4003413021564483,0.3852003216743469,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.651943564414978,0.2326307296752929,1.0784140825271606,284.8991394042969,284.95001220703125,299.6763916015625,291.34307861328125,297.8311462402344,297.1998596191406,284.89971923828125,1.0,0.7028027176856995,0.3440910875797272,0.3440910875797272,1.0,1.0,-3.580061912536621,0.9118256568908693,2.668236255645752,0.1062881872057914,0.834780752658844,0.834780752658844,0.0,262.99774169921875,271.0,56206.54296875,0.0,4225.4794921875,1.0,279.15869140625,283.01953125,294.36541748046875,297.9991149902344,293.1499938964844,293.1499938964844,279.45001220703125,39047.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696903228759766,1.0,0.0,0.0,3.4785430431365967,3.4785659313201904,8.073986919043818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.5908203125,0.0,1372.3817138671875,1895.4371337890625,0.0,4038.48046875,0.869698703289032,1.0,0.0,3.0,1.0,0.0
18119700,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7637946605682373,0.3820214569568634,0.3495277762413025,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8824778199195862,0.5977035164833069,0.5705447196960449,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9940277934074402,0.8509105443954468,0.5952472686767578,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7751752138137817,0.399791806936264,0.3846537172794342,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6494988799095154,0.2320329248905182,1.075878381729126,285.0025634765625,284.95001220703125,299.661376953125,291.3439025878906,297.822998046875,297.1950988769531,285.0030822753906,1.0,0.7034719586372375,0.3438076376914978,0.3438076376914978,1.0,1.0,-3.573972702026367,0.909065306186676,2.664907455444336,0.1048183292150497,0.9045690894126892,0.9045690894126892,0.0,265.9438171386719,271.0,55329.484375,0.0,4227.40869140625,1.0,279.3974914550781,283.146728515625,294.3080749511719,297.78497314453125,293.1499938964844,293.1499938964844,279.45001220703125,34403.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630088806152344,1.0,0.0,0.0,3.5218191146850586,3.521841526031494,8.27613121145987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.45263671875,0.0,1383.655517578125,1895.4371337890625,0.0,3979.361572265625,0.8771503567695618,1.0,0.0,3.0,1.0,0.0
18119760,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7617842555046082,0.3813267350196838,0.3489939272403717,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8800390362739563,0.5965816974639893,0.5695802569389343,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9926956295967102,0.8518862724304199,0.5959513783454895,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7732607126235962,0.3993490636348724,0.3843162953853607,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6477413773536682,0.2315313071012497,1.0739647150039673,284.9890441894531,284.95001220703125,299.64605712890625,291.3451232910156,297.8172302246094,297.19305419921875,284.9878845214844,1.0,0.7040805220603943,0.3437343537807464,0.3437343537807464,1.0,1.0,-3.5703070163726807,0.90767103433609,2.662635803222656,0.1042180880904197,0.9111250638961792,0.9111250638961792,0.0,268.1330871582031,274.0,55340.97265625,0.0,4231.0576171875,1.0,279.4419250488281,283.1363525390625,294.3137512207031,297.8243408203125,293.1499938964844,293.1499938964844,279.1499938964844,33761.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598366618156432,1.0,0.0,0.0,3.5813119411468506,3.5813348293304443,8.558104696021474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.1875,0.0,1441.647216796875,1895.4371337890625,0.0,3951.129638671875,0.8880724906921387,1.0,0.0,3.0,1.0,0.0
18119820,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7572355270385742,0.3789784014225006,0.3472901582717895,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8747032880783081,0.5933323502540588,0.5669706463813782,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.989550232887268,0.8524664640426636,0.5967053771018982,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7690334320068359,0.397750049829483,0.3831861913204193,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6439529657363892,0.2300932705402374,1.0690133571624756,284.9020690917969,284.95001220703125,299.614501953125,291.3485412597656,297.797607421875,297.178466796875,284.9025573730469,1.0,0.7047846913337708,0.3435878157615661,0.3435878157615661,1.0,1.0,-3.558718204498291,0.9036630988121032,2.655055046081543,0.1029193177819252,0.825955331325531,0.825955331325531,0.0,272.5955810546875,277.0,55683.39453125,0.0,4227.5576171875,1.0,279.1590576171875,283.0339050292969,294.3634948730469,297.9629211425781,293.1499938964844,293.1499938964844,279.45001220703125,39232.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666985273361206,1.0,0.0,0.0,3.433889150619507,3.433911800384521,7.868026727919641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.619140625,0.0,1328.5186767578125,1895.4371337890625,0.0,4012.067138671875,0.8600710034370422,1.0,0.0,3.0,1.0,0.0
18119880,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7572355270385742,0.3789784014225006,0.3472901582717895,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8747032880783081,0.5933323502540588,0.5669706463813782,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.989550232887268,0.8524664640426636,0.5967053771018982,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7690334320068359,0.397750049829483,0.3831861913204193,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6439529657363892,0.2300932705402374,1.0690133571624756,284.9020690917969,284.95001220703125,299.614501953125,291.3485412597656,297.797607421875,297.178466796875,284.9025573730469,1.0,0.7047846913337708,0.3435878157615661,0.3435878157615661,1.0,1.0,-3.558718204498291,0.9036630988121032,2.655055046081543,0.1029193177819252,0.825955331325531,0.825955331325531,0.0,272.5955810546875,277.0,55683.39453125,0.0,4227.5576171875,1.0,279.1590576171875,283.0339050292969,294.3634948730469,297.9629211425781,293.1499938964844,293.1499938964844,279.45001220703125,39232.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666985273361206,1.0,0.0,0.0,3.433889150619507,3.433911800384521,7.868026727919641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.619140625,0.0,1328.5186767578125,1895.4371337890625,0.0,4012.067138671875,0.8600710034370422,1.0,0.0,3.0,1.0,0.0
18119940,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7538193464279175,0.3774864375591278,0.3459110260009765,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8705894947052002,0.590941846370697,0.5646733641624451,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9874600768089294,0.8544662594795227,0.5979806184768677,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7658370137214661,0.3967244625091553,0.3822183907032013,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6409823894500732,0.2289955019950866,1.0643163919448853,284.98944091796875,284.95001220703125,299.5817565917969,291.35308837890625,297.7868347167969,297.1759948730469,284.9886779785156,1.0,0.7052379250526428,0.3434412479400635,0.3434412479400635,1.0,1.0,-3.5490076541900635,0.9002371430397034,2.648770570755005,0.1015865206718444,0.9014511108398438,0.9014511108398438,0.0,275.94482421875,280.0,54861.7578125,0.0,4222.26953125,1.0,279.4406433105469,283.1476135253906,294.3194885253906,297.7983093261719,293.1499938964844,293.1499938964844,279.75,33830.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562994241714478,1.0,0.0,0.0,3.537848472595215,3.537871122360229,8.351639735337812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.849609375,0.0,1396.20263671875,1895.4371337890625,0.0,3919.531005859375,0.8786160349845886,1.0,0.0,3.0,1.0,0.0
18120000,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7538193464279175,0.3774864375591278,0.3459110260009765,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8705894947052002,0.590941846370697,0.5646733641624451,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9874600768089294,0.8544662594795227,0.5979806184768677,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7658370137214661,0.3967244625091553,0.3822183907032013,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6409823894500732,0.2289955019950866,1.0643163919448853,284.98944091796875,284.95001220703125,299.5817565917969,291.35308837890625,297.7868347167969,297.1759948730469,284.9886779785156,1.0,0.7052379250526428,0.3434412479400635,0.3434412479400635,1.0,1.0,-3.5490076541900635,0.9002371430397034,2.648770570755005,0.1015865206718444,0.9014511108398438,0.9014511108398438,0.0,275.94482421875,280.0,54861.7578125,0.0,4222.26953125,1.0,279.4406433105469,283.1476135253906,294.3194885253906,297.7983093261719,293.1499938964844,293.1499938964844,279.75,33830.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562994241714478,1.0,0.0,0.0,3.537848472595215,3.537871122360229,8.351639735337812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.849609375,0.0,1396.20263671875,1895.4371337890625,0.0,3919.531005859375,0.8786160349845886,1.0,0.0,3.0,1.0,0.0
18120060,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.751115620136261,0.3761919438838959,0.3448585867881775,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8672508597373962,0.5888066291809082,0.5627727508544922,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9859722852706908,0.8566411137580872,0.59956955909729,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7633436322212219,0.3959262371063232,0.3815638720989227,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.6386358737945557,0.2280921936035156,1.0607292652130127,285.04833984375,284.95001220703125,299.5478515625,291.3586120605469,297.77801513671875,297.1761474609375,285.0460510253906,1.0,0.7058104872703552,0.3434025645256042,0.3434025645256042,1.0,1.0,-3.54226303100586,0.8980445861816406,2.6442184448242188,0.1009042933583259,1.0,1.0,0.0,278.7923278808594,283.0,54312.7890625,0.0,4221.74609375,1.0,279.7413635253906,283.22869873046875,294.3297424316406,297.758056640625,293.1499938964844,293.1499938964844,279.45001220703125,31342.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477795362472534,1.0,0.0,0.0,3.7261881828308105,3.7262120246887207,9.264518325835524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.1064453125,0.0,1584.0174560546875,1895.4371337890625,0.0,3842.936279296875,0.9190219640731812,1.0,0.0,3.0,1.0,0.0
18120120,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.751115620136261,0.3761919438838959,0.3448585867881775,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8672508597373962,0.5888066291809082,0.5627727508544922,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9859722852706908,0.8566411137580872,0.59956955909729,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7633436322212219,0.3959262371063232,0.3815638720989227,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.6386358737945557,0.2280921936035156,1.0607292652130127,285.04833984375,284.95001220703125,299.5478515625,291.3586120605469,297.77801513671875,297.1761474609375,285.0460510253906,1.0,0.7058104872703552,0.3434025645256042,0.3434025645256042,1.0,1.0,-3.54226303100586,0.8980445861816406,2.6442184448242188,0.1009042933583259,1.0,1.0,0.0,278.7923278808594,283.0,54312.7890625,0.0,4221.74609375,1.0,279.7413635253906,283.22869873046875,294.3297424316406,297.758056640625,293.1499938964844,293.1499938964844,279.45001220703125,31342.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477795362472534,1.0,0.0,0.0,3.7261881828308105,3.7262120246887207,9.264518325835524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.1064453125,0.0,1584.0174560546875,1895.4371337890625,0.0,3842.936279296875,0.9190219640731812,1.0,0.0,3.0,1.0,0.0
18120180,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.747076690196991,0.3734503090381622,0.3429245948791504,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8625512719154358,0.5851479172706604,0.5599210262298584,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9830244779586792,0.8564865589141846,0.5999948382377625,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7596570253372192,0.3940350413322449,0.3802642822265625,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6353403925895691,0.2264801561832428,1.0553642511367798,284.8855895996094,284.95001220703125,299.5128479003906,291.3648376464844,297.7555236816406,297.1586608886719,284.8860778808594,1.0,0.7060416340827942,0.3433638513088226,0.3433638513088226,1.0,1.0,-3.529015064239502,0.8938682079315186,2.6351468563079834,0.0998884886503219,0.8814079165458679,0.8814079165458679,0.0,282.6696472167969,286.0,55145.58984375,0.0,4210.326171875,1.0,279.4576416015625,283.0443115234375,294.3988037109375,297.9602966308594,293.1499938964844,293.1499938964844,279.75,37778.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589948058128356,1.0,0.0,0.0,3.6738555431365967,3.673880100250244,9.006113828036177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.955078125,0.0,1573.26708984375,1895.4371337890625,0.0,3943.62060546875,0.9116913080215454,1.0,0.0,3.0,1.0,0.0
18120240,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.747076690196991,0.3734503090381622,0.3429245948791504,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8625512719154358,0.5851479172706604,0.5599210262298584,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9830244779586792,0.8564865589141846,0.5999948382377625,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7596570253372192,0.3940350413322449,0.3802642822265625,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6353403925895691,0.2264801561832428,1.0553642511367798,284.8855895996094,284.95001220703125,299.5128479003906,291.3648376464844,297.7555236816406,297.1586608886719,284.8860778808594,1.0,0.7060416340827942,0.3433638513088226,0.3433638513088226,1.0,1.0,-3.529015064239502,0.8938682079315186,2.6351468563079834,0.0998884886503219,0.8814079165458679,0.8814079165458679,0.0,282.6696472167969,286.0,55145.58984375,0.0,4210.326171875,1.0,279.4576416015625,283.0443115234375,294.3988037109375,297.9602966308594,293.1499938964844,293.1499938964844,279.75,37778.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589948058128356,1.0,0.0,0.0,3.6738555431365967,3.673880100250244,9.006113828036177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.955078125,0.0,1573.26708984375,1895.4371337890625,0.0,3943.62060546875,0.9116913080215454,1.0,0.0,3.0,1.0,0.0
18120300,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7450489401817322,0.372450977563858,0.3418633937835693,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.860194206237793,0.5836622714996338,0.5583539009094238,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9815360903739928,0.8570993542671204,0.6001558303833008,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7577744126319885,0.3932857811450958,0.3794712722301483,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6336109042167664,0.2257418781518936,1.0520164966583252,284.99853515625,284.95001220703125,299.4949645996094,291.3681640625,297.7481689453125,297.1552429199219,285.0002746582031,1.0,0.7059825658798218,0.343344509601593,0.343344509601593,1.0,1.0,-3.521059274673462,0.8913795351982117,2.629679918289185,0.0991130247712135,0.9541538953781128,0.9541538953781128,0.0,284.5159912109375,286.0,54149.2421875,0.0,4200.60546875,1.0,279.70220947265625,283.1838684082031,294.3402404785156,297.7444152832031,293.1499938964844,293.1499938964844,279.75,34322.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529399871826172,1.0,0.0,0.0,3.709092855453491,3.70911717414856,9.17970396585588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.64208984375,0.0,1587.1534423828125,1895.4371337890625,0.0,3889.40869140625,0.918747901916504,1.0,0.0,3.0,1.0,0.0
18120360,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7436469793319702,0.3716561198234558,0.3411742746829986,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8584848642349243,0.5824012756347656,0.5571871995925903,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9806934595108032,0.8579649329185486,0.6007779240608215,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7564572095870972,0.3927109539508819,0.3789507150650024,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6323290467262268,0.2251245230436325,1.0493930578231812,284.9923400878906,284.95001220703125,299.476806640625,291.37158203125,297.74298095703125,297.1546936035156,284.9910583496094,1.0,0.7060242295265198,0.343348741531372,0.343348741531372,1.0,1.0,-3.5157902240753174,0.8897791504859924,2.6260111331939697,0.0986624211072921,0.9659557342529296,0.9659557342529296,0.0,285.8871459960937,289.0,54141.48828125,0.0,4195.0703125,1.0,279.7434387207031,283.1794128417969,294.344970703125,297.7821350097656,293.1499938964844,293.1499938964844,279.45001220703125,33660.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500772953033448,1.0,0.0,0.0,3.767704963684082,3.7677297592163086,9.47211731272546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.11572265625,0.0,1650.038818359375,1895.4371337890625,0.0,3863.658203125,0.9299452900886536,1.0,0.0,3.0,1.0,0.0
