time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120420,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7399987578392029,0.3690089583396911,0.3392172753810882,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8542219400405884,0.5787891745567322,0.554248571395874,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.977970004081726,0.857908308506012,0.601172685623169,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7530944347381592,0.3907954096794128,0.377518743276596,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6291852593421936,0.2234051674604416,1.0431352853775024,284.88006591796875,284.95001220703125,299.4397888183594,291.37860107421875,297.7225036621094,297.1405029296875,284.8817138671875,1.0,0.7059118151664734,0.3433572351932525,0.3433572351932525,1.0,1.0,-3.501136541366577,0.88531893491745,2.6158175468444824,0.0976371094584465,0.8560749292373657,0.8560749292373657,0.0,289.3419189453125,292.0,54579.53515625,0.0,4177.5595703125,1.0,279.45672607421875,283.0520324707031,294.3984375,297.92901611328125,293.1499938964844,293.1499938964844,279.75,39787.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579278230667114,1.0,0.0,0.0,3.625244140625,3.625268459320069,8.769358146309969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.0537109375,0.0,1533.946533203125,1895.4371337890625,0.0,3934.093017578125,0.90252423286438,1.0,0.0,3.0,1.0,0.0
18120480,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7399987578392029,0.3690089583396911,0.3392172753810882,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8542219400405884,0.5787891745567322,0.554248571395874,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.977970004081726,0.857908308506012,0.601172685623169,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7530944347381592,0.3907954096794128,0.377518743276596,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6291852593421936,0.2234051674604416,1.0431352853775024,284.88006591796875,284.95001220703125,299.4397888183594,291.37860107421875,297.7225036621094,297.1405029296875,284.8817138671875,1.0,0.7059118151664734,0.3433572351932525,0.3433572351932525,1.0,1.0,-3.501136541366577,0.88531893491745,2.6158175468444824,0.0976371094584465,0.8560749292373657,0.8560749292373657,0.0,289.3419189453125,292.0,54579.53515625,0.0,4177.5595703125,1.0,279.45672607421875,283.0520324707031,294.3984375,297.92901611328125,293.1499938964844,293.1499938964844,279.75,39787.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579278230667114,1.0,0.0,0.0,3.625244140625,3.625268459320069,8.769358146309969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.0537109375,0.0,1533.946533203125,1895.4371337890625,0.0,3934.093017578125,0.90252423286438,1.0,0.0,3.0,1.0,0.0
18120540,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7370491027832031,0.3673408925533294,0.3376003503799438,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8506960868835449,0.5761685371398926,0.5516476035118103,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9759944677352904,0.8594667911529541,0.6020514965057373,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7503477931022644,0.389553815126419,0.3762788474559784,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6264663934707642,0.2220603823661804,1.0371222496032717,284.9926147460937,284.95001220703125,299.4017944335937,291.3856811523437,297.7119140625,297.1396789550781,284.9919128417969,1.0,0.7057762742042542,0.3433656990528106,0.3433656990528106,1.0,1.0,-3.488386392593384,0.881447970867157,2.606938362121582,0.0965438187122345,0.94405859708786,0.94405859708786,0.0,292.1547241210937,295.0,53589.046875,0.0,4161.26318359375,1.0,279.7420654296875,283.1923828125,294.3496398925781,297.7505798339844,293.1499938964844,293.1499938964844,279.45001220703125,34073.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467982053756714,1.0,0.0,0.0,3.7126755714416495,3.712699890136719,9.197446502184904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.3076171875,0.0,1589.3642578125,1895.4371337890625,0.0,3834.072265625,0.9181225895881652,1.0,0.0,3.0,1.0,0.0
18120600,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7370491027832031,0.3673408925533294,0.3376003503799438,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8506960868835449,0.5761685371398926,0.5516476035118103,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9759944677352904,0.8594667911529541,0.6020514965057373,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7503477931022644,0.389553815126419,0.3762788474559784,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6264663934707642,0.2220603823661804,1.0371222496032717,284.9926147460937,284.95001220703125,299.4017944335937,291.3856811523437,297.7119140625,297.1396789550781,284.9919128417969,1.0,0.7057762742042542,0.3433656990528106,0.3433656990528106,1.0,1.0,-3.488386392593384,0.881447970867157,2.606938362121582,0.0965438187122345,0.94405859708786,0.94405859708786,0.0,292.1547241210937,295.0,53589.046875,0.0,4161.26318359375,1.0,279.7420654296875,283.1923828125,294.3496398925781,297.7505798339844,293.1499938964844,293.1499938964844,279.45001220703125,34073.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467982053756714,1.0,0.0,0.0,3.7126755714416495,3.712699890136719,9.197446502184904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.3076171875,0.0,1589.3642578125,1895.4371337890625,0.0,3834.072265625,0.9181225895881652,1.0,0.0,3.0,1.0,0.0
18120660,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7336387038230896,0.3647401630878448,0.3356694281101227,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8467311859130859,0.5726046562194824,0.5487380027770996,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9733424782752992,0.8593488335609436,0.6023871302604675,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7472357749938965,0.387671947479248,0.3748662173748016,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6234474182128906,0.2203382551670074,1.0307950973510742,284.89129638671875,284.95001220703125,299.3628845214844,291.3926086425781,297.6925048828125,297.1273193359375,284.892333984375,1.0,0.7056059241294861,0.3434582352638244,0.3434582352638244,1.0,1.0,-3.473667621612549,0.8772152066230774,2.596452474594116,0.0957718566060066,0.8456459045410156,0.8456459045410156,0.0,295.46661376953125,283.0,53982.6796875,0.0,4142.90087890625,1.0,279.4579467773437,283.0757751464844,294.4071044921875,297.899169921875,293.1499938964844,293.1499938964844,279.75,39652.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536768794059752,1.0,0.0,0.0,3.5644214153289795,3.5644452571868896,8.477570077047858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.56201171875,0.0,1466.7117919921875,1895.4371337890625,0.0,3896.025146484375,0.8892005085945129,1.0,0.0,3.0,1.0,0.0
18120720,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7336387038230896,0.3647401630878448,0.3356694281101227,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8467311859130859,0.5726046562194824,0.5487380027770996,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9733424782752992,0.8593488335609436,0.6023871302604675,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7472357749938965,0.387671947479248,0.3748662173748016,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6234474182128906,0.2203382551670074,1.0307950973510742,284.89129638671875,284.95001220703125,299.3628845214844,291.3926086425781,297.6925048828125,297.1273193359375,284.892333984375,1.0,0.7056059241294861,0.3434582352638244,0.3434582352638244,1.0,1.0,-3.473667621612549,0.8772152066230774,2.596452474594116,0.0957718566060066,0.8456459045410156,0.8456459045410156,0.0,295.46661376953125,283.0,53982.6796875,0.0,4142.90087890625,1.0,279.4579467773437,283.0757751464844,294.4071044921875,297.899169921875,293.1499938964844,293.1499938964844,279.75,39652.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536768794059752,1.0,0.0,0.0,3.5644214153289795,3.5644452571868896,8.477570077047858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.56201171875,0.0,1466.7117919921875,1895.4371337890625,0.0,3896.025146484375,0.8892005085945129,1.0,0.0,3.0,1.0,0.0
18120780,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7342404127120972,0.3630390465259552,0.333789587020874,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8475438952445984,0.5699344277381897,0.54585200548172,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9761551022529602,0.8607105016708374,0.6029672622680664,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7482380270957947,0.386399894952774,0.3733472228050232,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6236555576324463,0.2189598232507705,1.023386836051941,284.993408203125,284.95001220703125,299.3231201171875,291.3992004394531,297.6820068359375,297.12713623046875,284.99249267578125,1.0,0.7013082504272461,0.3435507714748382,0.3435507714748382,1.0,1.0,-3.4578914642333984,0.8726686835289001,2.585222721099853,0.0947614461183548,0.9300450682640076,0.9300450682640076,0.0,291.1938781738281,271.0,53007.9765625,0.0,4077.15380859375,1.0,279.7416687011719,283.20562744140625,294.3619384765625,297.7273254394531,293.1499938964844,293.1499938964844,279.45001220703125,33976.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424088597297668,1.0,0.0,0.0,3.6583080291748047,3.658331871032715,8.930049375521776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.6826171875,0.0,1527.2593994140625,1895.4371337890625,0.0,3794.3251953125,0.905746340751648,1.0,0.0,3.0,1.0,0.0
18120840,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7342404127120972,0.3630390465259552,0.333789587020874,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8475438952445984,0.5699344277381897,0.54585200548172,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9761551022529602,0.8607105016708374,0.6029672622680664,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7482380270957947,0.386399894952774,0.3733472228050232,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6236555576324463,0.2189598232507705,1.023386836051941,284.993408203125,284.95001220703125,299.3231201171875,291.3992004394531,297.6820068359375,297.12713623046875,284.99249267578125,1.0,0.7013082504272461,0.3435507714748382,0.3435507714748382,1.0,1.0,-3.4578914642333984,0.8726686835289001,2.585222721099853,0.0947614461183548,0.9300450682640076,0.9300450682640076,0.0,291.1938781738281,271.0,53007.9765625,0.0,4077.15380859375,1.0,279.7416687011719,283.20562744140625,294.3619384765625,297.7273254394531,293.1499938964844,293.1499938964844,279.45001220703125,33976.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424088597297668,1.0,0.0,0.0,3.6583080291748047,3.658331871032715,8.930049375521776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.6826171875,0.0,1527.2593994140625,1895.4371337890625,0.0,3794.3251953125,0.905746340751648,1.0,0.0,3.0,1.0,0.0
18120900,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7353343963623047,0.3618116080760956,0.3328000903129577,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8489198684692383,0.5682162046432495,0.5443639159202576,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9785637855529784,0.8606430888175964,0.6031416654586792,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7495967149734497,0.3855187594890594,0.3725620806217193,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6244606375694275,0.2181489914655685,1.0196186304092407,284.8699951171875,284.95001220703125,299.3029479980469,291.4022827148437,297.6729431152344,297.1221618652344,284.86834716796875,1.0,0.6984482407569885,0.3435970246791839,0.3435970246791839,1.0,1.0,-3.4496519565582275,0.8702805638313293,2.579371452331543,0.0943330749869346,0.8416808843612671,0.8416808843612671,0.0,287.5337829589844,271.0,53702.4453125,0.0,4034.601806640625,1.0,279.49822998046875,283.06231689453125,294.42498779296875,297.93475341796875,293.1499938964844,293.1499938964844,279.45001220703125,38643.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947868824005127,1.0,0.0,0.0,3.6059083938598633,3.605932235717773,8.676062179802102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.0888671875,0.0,1504.2076416015625,1895.4371337890625,0.0,3843.742431640625,0.8949518799781799,1.0,0.0,3.0,1.0,0.0
18120960,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7363114356994629,0.3604709804058075,0.3314650654792785,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8502491116523743,0.5663572549819946,0.5424903631210327,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9808599352836608,0.8604301810264587,0.6028674244880676,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7509071826934814,0.3845185339450836,0.3714980483055115,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6252032518386841,0.2172456234693527,1.0150136947631836,284.8939819335937,284.95001220703125,299.2825622558594,291.4052429199219,297.66278076171875,297.11572265625,284.8952331542969,1.0,0.6951151490211487,0.3436866700649261,0.3436866700649261,1.0,1.0,-3.4386472702026367,0.8671700358390808,2.571477174758911,0.0937517806887626,0.8343865871429443,0.8343865871429443,0.0,283.5816650390625,259.0,53301.87890625,0.0,3983.562255859375,1.0,279.4580993652344,283.09332275390625,294.41925048828125,297.87139892578125,293.1499938964844,293.1499938964844,279.75,39818.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491541385650636,1.0,0.0,0.0,3.5023672580718994,3.502390623092652,8.184962325685774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.03369140625,0.0,1402.45263671875,1895.4371337890625,0.0,3855.3388671875,0.8756046295166016,1.0,0.0,3.0,1.0,0.0
18121020,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7401272058486938,0.3588024973869324,0.3294099271297455,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8549694418907166,0.5636699199676514,0.5393722057342529,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9874074459075928,0.8616130948066711,0.6031676530838013,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7553296685218811,0.3832523226737976,0.3697665929794311,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6280701160430908,0.2158968150615692,1.0066853761672974,284.99041748046875,284.95001220703125,299.2412414550781,291.4104919433594,297.65252685546875,297.11627197265625,284.989501953125,1.0,0.687912106513977,0.3438659310340881,0.3438659310340881,1.0,1.0,-3.4206788539886475,0.8622064590454102,2.5584726333618164,0.0927780047059059,0.9146000742912292,0.9146000742912292,0.0,273.5530700683594,247.0,52347.54296875,0.0,3879.988525390625,1.0,279.7411804199219,283.21710205078125,294.3722839355469,297.6977844238281,293.1499938964844,293.1499938964844,279.45001220703125,33980.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376756548881532,1.0,0.0,0.0,3.6002275943756104,3.600250720977783,8.648747780171107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.857421875,0.0,1463.59228515625,1895.4371337890625,0.0,3751.288818359375,0.8926981091499329,1.0,0.0,3.0,1.0,0.0
18121080,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7401272058486938,0.3588024973869324,0.3294099271297455,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8549694418907166,0.5636699199676514,0.5393722057342529,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9874074459075928,0.8616130948066711,0.6031676530838013,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7553296685218811,0.3832523226737976,0.3697665929794311,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6280701160430908,0.2158968150615692,1.0066853761672974,284.99041748046875,284.95001220703125,299.2412414550781,291.4104919433594,297.65252685546875,297.11627197265625,284.989501953125,1.0,0.687912106513977,0.3438659310340881,0.3438659310340881,1.0,1.0,-3.4206788539886475,0.8622064590454102,2.5584726333618164,0.0927780047059059,0.9146000742912292,0.9146000742912292,0.0,273.5530700683594,247.0,52347.54296875,0.0,3879.988525390625,1.0,279.7411804199219,283.21710205078125,294.3722839355469,297.6977844238281,293.1499938964844,293.1499938964844,279.45001220703125,33980.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376756548881532,1.0,0.0,0.0,3.6002275943756104,3.600250720977783,8.648747780171107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.857421875,0.0,1463.59228515625,1895.4371337890625,0.0,3751.288818359375,0.8926981091499329,1.0,0.0,3.0,1.0,0.0
18121140,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7426653504371643,0.3573408424854278,0.3281401991844177,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8581320643424988,0.5616027116775513,0.5374836921691895,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.991343080997467,0.8613675832748413,0.6031752228736877,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7582912445068359,0.3821862339973449,0.3687304556369781,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.6300357580184937,0.2149378508329391,1.001858830451965,284.8706970214844,284.95001220703125,299.21661376953125,291.41314697265625,297.6416320800781,297.1102600097656,284.8727111816406,1.0,0.6834306120872498,0.3439712822437286,0.3439712822437286,1.0,1.0,-3.409846544265747,0.8591945171356201,2.550652027130127,0.0923236012458801,0.8234869241714478,0.8234869241714478,0.0,267.3257141113281,247.0,52865.55859375,0.0,3816.961669921875,1.0,279.4864196777344,283.0827941894531,294.4375,297.8918151855469,293.1499938964844,293.1499938964844,279.45001220703125,39948.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437093734741212,1.0,0.0,0.0,3.5106444358825684,3.5106678009033203,8.223695431297529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.25927734375,0.0,1412.0015869140625,1895.4371337890625,0.0,3806.118408203125,0.8753827810287476,1.0,0.0,3.0,1.0,0.0
18121200,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7442356944084167,0.3562850654125213,0.3270138800144195,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8601639270782471,0.5601040720939636,0.5358949899673462,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9938145875930786,0.8611843585968018,0.6028708219528198,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7602003216743469,0.3813863694667816,0.3678120374679565,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6312596201896667,0.2142160534858703,0.9979087710380554,284.8976745605469,284.95001220703125,299.19921875,291.414794921875,297.6336975097656,297.1057434082031,284.8988342285156,1.0,0.6801000237464905,0.3440451920032501,0.3440451920032501,1.0,1.0,-3.400360584259033,0.8565014004707336,2.5438592433929443,0.0917907506227493,0.8237698078155518,0.8237698078155518,0.0,263.0571594238281,235.0,52578.3125,0.0,3768.958251953125,1.0,279.4584045410156,283.1127319335937,294.4281005859375,297.8363647460937,293.1499938964844,293.1499938964844,279.75,39845.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442568421363832,1.0,0.0,0.0,3.437166452407837,3.437189102172852,7.883052717261307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.78173828125,0.0,1336.11572265625,1895.4371337890625,0.0,3811.0791015625,0.8614185452461243,1.0,0.0,3.0,1.0,0.0
18121260,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7493453025817871,0.354604423046112,0.3249360620975494,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8664605021476746,0.5573739409446716,0.5327232480049133,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8622363805770874,0.6009438633918762,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7660377025604248,0.3800904750823974,0.3660353124141693,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6351228952407837,0.2128626257181167,0.9894604682922364,284.9870910644531,284.95001220703125,299.156494140625,291.41796875,297.62353515625,297.106689453125,284.9859313964844,1.0,0.6718428134918213,0.3443548083305359,0.3443548083305359,1.0,1.0,-3.3794283866882324,0.850982666015625,2.5284457206726074,0.0911037996411323,0.899020791053772,0.899020791053772,0.0,251.9466094970703,223.0,51636.08203125,0.0,3654.143798828125,1.0,279.7406616210937,283.2289733886719,294.3793640136719,297.6627197265625,293.1499938964844,293.1499938964844,280.04998779296875,33988.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932712733745575,1.0,0.0,0.0,3.5388433933258057,3.5388660430908203,8.35633727547247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.87744140625,0.0,1398.38720703125,1895.4371337890625,0.0,3705.98095703125,0.8789271116256714,1.0,0.0,3.0,1.0,0.0
18121320,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7493453025817871,0.354604423046112,0.3249360620975494,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8664605021476746,0.5573739409446716,0.5327232480049133,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8622363805770874,0.6009438633918762,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7660377025604248,0.3800904750823974,0.3660353124141693,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6351228952407837,0.2128626257181167,0.9894604682922364,284.9870910644531,284.95001220703125,299.156494140625,291.41796875,297.62353515625,297.106689453125,284.9859313964844,1.0,0.6718428134918213,0.3443548083305359,0.3443548083305359,1.0,1.0,-3.3794283866882324,0.850982666015625,2.5284457206726074,0.0911037996411323,0.899020791053772,0.899020791053772,0.0,251.9466094970703,223.0,51636.08203125,0.0,3654.143798828125,1.0,279.7406616210937,283.2289733886719,294.3793640136719,297.6627197265625,293.1499938964844,293.1499938964844,280.04998779296875,33988.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932712733745575,1.0,0.0,0.0,3.5388433933258057,3.5388660430908203,8.35633727547247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.87744140625,0.0,1398.38720703125,1895.4371337890625,0.0,3705.98095703125,0.8789271116256714,1.0,0.0,3.0,1.0,0.0
18121380,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7540966272354126,0.3530722558498382,0.3232433199882507,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.872215986251831,0.5548418760299683,0.5300033092498779,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9990000128746032,0.8656410574913025,0.586642861366272,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7714498043060303,0.3789619505405426,0.364623874425888,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6386908292770386,0.2116625308990478,0.9823768734931946,285.0390625,284.95001220703125,299.1131896972656,291.41973876953125,297.62158203125,297.11932373046875,285.0360412597656,1.0,0.662586510181427,0.3446644246578216,0.3446644246578216,1.0,1.0,-3.3467254638671875,0.8418265581130981,2.504899024963379,0.0893939062952995,0.9952680468559264,0.9952680468559264,0.0,241.9071807861328,211.0,50772.19921875,0.0,3519.179931640625,1.0,280.0413513183594,283.3072814941406,294.38336181640625,297.60076904296875,293.1499938964844,293.1499938964844,279.75,31473.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226134419441224,1.0,0.0,0.0,3.7203545570373535,3.7203786373138414,9.23553329812421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.47705078125,0.0,1578.339599609375,1895.4371337890625,0.0,3613.2568359375,0.9178369641304016,1.0,0.0,3.0,1.0,0.0
18121440,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7540966272354126,0.3530722558498382,0.3232433199882507,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.872215986251831,0.5548418760299683,0.5300033092498779,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9990000128746032,0.8656410574913025,0.586642861366272,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7714498043060303,0.3789619505405426,0.364623874425888,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6386908292770386,0.2116625308990478,0.9823768734931946,285.0390625,284.95001220703125,299.1131896972656,291.41973876953125,297.62158203125,297.11932373046875,285.0360412597656,1.0,0.662586510181427,0.3446644246578216,0.3446644246578216,1.0,1.0,-3.3467254638671875,0.8418265581130981,2.504899024963379,0.0893939062952995,0.9952680468559264,0.9952680468559264,0.0,241.9071807861328,211.0,50772.19921875,0.0,3519.179931640625,1.0,280.0413513183594,283.3072814941406,294.38336181640625,297.60076904296875,293.1499938964844,293.1499938964844,279.75,31473.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226134419441224,1.0,0.0,0.0,3.7203545570373535,3.7203786373138414,9.23553329812421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.47705078125,0.0,1578.339599609375,1895.4371337890625,0.0,3613.2568359375,0.9178369641304016,1.0,0.0,3.0,1.0,0.0
18121500,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7564904093742371,0.3517533540725708,0.3221794366836548,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8751797080039978,0.5530017018318176,0.5284152626991272,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.8672519326210022,0.5790374875068665,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7742371559143066,0.3779905438423157,0.3637616038322449,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6405522227287292,0.2108447104692459,0.9785126447677612,284.8791198730469,284.95001220703125,299.09130859375,291.4200744628906,297.6180419921875,297.1224670410156,284.873046875,1.0,0.6576601266860962,0.3448192477226257,0.3448192477226257,1.0,1.0,-3.328709363937378,0.8367214798927307,2.491987943649292,0.0884104520082473,0.8926702737808228,0.8926702737808228,0.0,236.7763214111328,211.0,51628.06640625,0.0,3448.120361328125,1.0,279.7956237792969,283.12286376953125,294.4547119140625,297.8313903808594,293.1499938964844,293.1499938964844,279.75,35634.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298681616783142,1.0,0.0,0.0,3.722171068191528,3.722195625305176,9.244553780263232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.33837890625,0.0,1612.16650390625,1895.4371337890625,0.0,3679.9326171875,0.9190983772277832,1.0,0.0,3.0,1.0,0.0
18121560,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7584825158119202,0.3502033352851867,0.3206844329833984,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8777809143066406,0.5508865118026733,0.5263379812240601,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9990000128746032,0.8687695264816284,0.5717319846153259,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7766851186752319,0.3767850697040558,0.3625327050685882,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.6421319246292114,0.2098642140626907,0.973600208759308,284.8705444335937,284.95001220703125,299.0692749023437,291.41998291015625,297.61285400390625,297.1231994628906,284.8717041015625,1.0,0.6524711847305298,0.3450915813446045,0.3450915813446045,1.0,1.0,-3.3082468509674072,0.8311815857887268,2.477065324783325,0.087518036365509,0.8596239686012268,0.8596239686012268,0.0,231.7671356201172,199.0,51174.07421875,0.0,3372.869140625,1.0,279.7569274902344,283.126953125,294.4486083984375,297.773193359375,293.1499938964844,293.1499938964844,280.04998779296875,39045.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328139424324036,1.0,0.0,0.0,3.626630544662476,3.626654863357544,8.776066806603922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.71875,0.0,1529.9647216796875,1895.4371337890625,0.0,3706.90673828125,0.9018685817718506,1.0,0.0,3.0,1.0,0.0
18121620,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7640132308006287,0.3483076095581054,0.3183663189411163,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8845728039741516,0.5478706955909729,0.5228498578071594,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9990000128746032,0.8744577765464783,0.555236279964447,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7829432487487793,0.3751922249794006,0.360463947057724,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6463241577148438,0.2083899676799774,0.9646480083465576,284.9761657714844,284.95001220703125,299.0248718261719,291.4184875488281,297.61651611328125,297.1435241699219,284.97491455078125,1.0,0.6417233347892761,0.3456362783908844,0.3456362783908844,1.0,1.0,-3.2681710720062256,0.8203768134117126,2.447794198989868,0.0856689363718032,0.9343683123588562,0.9343683123588562,0.0,220.9228363037109,187.0,49886.5234375,0.0,3222.140869140625,1.0,280.04205322265625,283.26470947265625,294.3814697265625,297.5648803710937,293.1499938964844,293.1499938964844,279.75,34333.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921470046043396,1.0,0.0,0.0,3.7005906105041504,3.7006149291992174,9.137668257608312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.80908203125,0.0,1577.5457763671875,1895.4371337890625,0.0,3602.71875,0.915427267551422,1.0,0.0,3.0,1.0,0.0
18121680,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7640132308006287,0.3483076095581054,0.3183663189411163,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8845728039741516,0.5478706955909729,0.5228498578071594,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9990000128746032,0.8744577765464783,0.555236279964447,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7829432487487793,0.3751922249794006,0.360463947057724,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6463241577148438,0.2083899676799774,0.9646480083465576,284.9761657714844,284.95001220703125,299.0248718261719,291.4184875488281,297.61651611328125,297.1435241699219,284.97491455078125,1.0,0.6417233347892761,0.3456362783908844,0.3456362783908844,1.0,1.0,-3.2681710720062256,0.8203768134117126,2.447794198989868,0.0856689363718032,0.9343683123588562,0.9343683123588562,0.0,220.9228363037109,187.0,49886.5234375,0.0,3222.140869140625,1.0,280.04205322265625,283.26470947265625,294.3814697265625,297.5648803710937,293.1499938964844,293.1499938964844,279.75,34333.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921470046043396,1.0,0.0,0.0,3.7005906105041504,3.7006149291992174,9.137668257608312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.80908203125,0.0,1577.5457763671875,1895.4371337890625,0.0,3602.71875,0.915427267551422,1.0,0.0,3.0,1.0,0.0
18121740,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7701026201248169,0.3457027673721313,0.3158848583698272,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8920512199401855,0.5441277623176575,0.5191988945007324,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9990000128746032,0.8799723386764526,0.5379742980003357,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7898152470588684,0.3730804324150085,0.358283132314682,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6510894894599915,0.2066739201545715,0.95569109916687,284.8758850097656,284.95001220703125,298.9799499511719,291.4150695800781,297.6152648925781,297.1575622558594,284.8771057128906,1.0,0.6305687427520752,0.3461809754371643,0.3461809754371643,1.0,1.0,-3.226652145385742,0.809064507484436,2.4175875186920166,0.0837384536862373,0.824365496635437,0.824365496635437,0.0,209.9071655273437,190.0,49842.6796875,0.0,3070.672119140625,1.0,279.7582397460937,283.15985107421875,294.424072265625,297.6704406738281,293.1499938964844,293.1499938964844,280.04998779296875,40931.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273858070373536,1.0,0.0,0.0,3.4994471073150635,3.4994707107543945,8.171319336724991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.228515625,0.0,1407.4119873046875,1895.4371337890625,0.0,3657.156494140625,0.8759372234344482,1.0,0.0,3.0,1.0,0.0
18121800,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7701026201248169,0.3457027673721313,0.3158848583698272,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8920512199401855,0.5441277623176575,0.5191988945007324,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9990000128746032,0.8799723386764526,0.5379742980003357,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7898152470588684,0.3730804324150085,0.358283132314682,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6510894894599915,0.2066739201545715,0.95569109916687,284.8758850097656,284.95001220703125,298.9799499511719,291.4150695800781,297.6152648925781,297.1575622558594,284.8771057128906,1.0,0.6305687427520752,0.3461809754371643,0.3461809754371643,1.0,1.0,-3.226652145385742,0.809064507484436,2.4175875186920166,0.0837384536862373,0.824365496635437,0.824365496635437,0.0,209.9071655273437,190.0,49842.6796875,0.0,3070.672119140625,1.0,279.7582397460937,283.15985107421875,294.424072265625,297.6704406738281,293.1499938964844,293.1499938964844,280.04998779296875,40931.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273858070373536,1.0,0.0,0.0,3.4994471073150635,3.4994707107543945,8.171319336724991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.228515625,0.0,1407.4119873046875,1895.4371337890625,0.0,3657.156494140625,0.8759372234344482,1.0,0.0,3.0,1.0,0.0
18121860,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7732146978378296,0.3440597057342529,0.3140119314193725,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8957600593566895,0.5413823127746582,0.5161794424057007,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.8866180181503296,0.5284228324890137,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7933613657951355,0.371633380651474,0.3565458357334137,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6533292531967163,0.2053949236869812,0.948418378829956,284.9835205078125,284.95001220703125,298.93463134765625,291.4095458984375,297.6228942871094,297.1824035644531,284.9828186035156,1.0,0.6240557432174683,0.3470486104488373,0.3470486104488373,1.0,1.0,-3.1984262466430664,0.8027797341346741,2.395646572113037,0.0834990665316581,0.9039416909217834,0.9039416909217834,0.0,203.7096710205078,193.0,48753.3046875,0.0,2976.75830078125,1.0,280.04107666015625,283.2960510253906,294.3616638183594,297.4700927734375,293.1499938964844,293.1499938964844,279.75,34416.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137190580368042,1.0,0.0,0.0,3.579955816268921,3.5799789428710938,8.55162511470553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.05029296875,0.0,1445.0087890625,1895.4371337890625,0.0,3531.08544921875,0.8884845972061157,1.0,0.0,3.0,1.0,0.0
18121920,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7732146978378296,0.3440597057342529,0.3140119314193725,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8957600593566895,0.5413823127746582,0.5161794424057007,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.8866180181503296,0.5284228324890137,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7933613657951355,0.371633380651474,0.3565458357334137,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6533292531967163,0.2053949236869812,0.948418378829956,284.9835205078125,284.95001220703125,298.93463134765625,291.4095458984375,297.6228942871094,297.1824035644531,284.9828186035156,1.0,0.6240557432174683,0.3470486104488373,0.3470486104488373,1.0,1.0,-3.1984262466430664,0.8027797341346741,2.395646572113037,0.0834990665316581,0.9039416909217834,0.9039416909217834,0.0,203.7096710205078,193.0,48753.3046875,0.0,2976.75830078125,1.0,280.04107666015625,283.2960510253906,294.3616638183594,297.4700927734375,293.1499938964844,293.1499938964844,279.75,34416.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137190580368042,1.0,0.0,0.0,3.579955816268921,3.5799789428710938,8.55162511470553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.05029296875,0.0,1445.0087890625,1895.4371337890625,0.0,3531.08544921875,0.8884845972061157,1.0,0.0,3.0,1.0,0.0
18121980,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7730542421340942,0.3415630161762237,0.3119265139102936,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8957064151763916,0.5377860069274902,0.5129770040512085,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.8904569149017334,0.5252360105514526,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7936114072799683,0.3695699870586395,0.3547210991382599,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6530357599258423,0.2037786990404129,0.9414364695549012,284.897216796875,284.95001220703125,298.888916015625,291.4017028808594,297.6139831542969,297.1849975585937,284.8980712890625,1.0,0.6201930642127991,0.3479162156581878,0.3479162156581878,1.0,1.0,-3.177645206451416,0.7987997531890869,2.378845453262329,0.0841627195477485,0.8147549033164978,0.8147549033164978,0.0,201.1944274902344,196.0,48948.1796875,0.0,2919.6455078125,1.0,279.7591857910156,283.2000732421875,294.41162109375,297.5963439941406,293.1499938964844,293.1499938964844,280.04998779296875,40102.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198256731033324,1.0,0.0,0.0,3.3987245559692383,3.398746967315674,7.707708391535562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.8349609375,0.0,1299.7515869140625,1895.4371337890625,0.0,3587.549560546875,0.8532751798629761,1.0,0.0,3.0,1.0,0.0
18122040,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7730542421340942,0.3415630161762237,0.3119265139102936,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8957064151763916,0.5377860069274902,0.5129770040512085,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.8904569149017334,0.5252360105514526,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7936114072799683,0.3695699870586395,0.3547210991382599,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6530357599258423,0.2037786990404129,0.9414364695549012,284.897216796875,284.95001220703125,298.888916015625,291.4017028808594,297.6139831542969,297.1849975585937,284.8980712890625,1.0,0.6201930642127991,0.3479162156581878,0.3479162156581878,1.0,1.0,-3.177645206451416,0.7987997531890869,2.378845453262329,0.0841627195477485,0.8147549033164978,0.8147549033164978,0.0,201.1944274902344,196.0,48948.1796875,0.0,2919.6455078125,1.0,279.7591857910156,283.2000732421875,294.41162109375,297.5963439941406,293.1499938964844,293.1499938964844,280.04998779296875,40102.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198256731033324,1.0,0.0,0.0,3.3987245559692383,3.398746967315674,7.707708391535562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.8349609375,0.0,1299.7515869140625,1895.4371337890625,0.0,3587.549560546875,0.8532751798629761,1.0,0.0,3.0,1.0,0.0
18122100,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7722853422164917,0.3406410813331604,0.310918927192688,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8948465585708618,0.5363152623176575,0.5113977789878845,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.8923431634902954,0.5250849723815918,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7929856181144714,0.3687455952167511,0.3538051247596741,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6522640585899353,0.2030574977397918,0.937847137451172,285.0049743652344,284.95001220703125,298.8659362792969,291.3968811035156,297.61083984375,297.18798828125,285.00634765625,1.0,0.618910551071167,0.3483500182628631,0.3483500182628631,1.0,1.0,-3.168931484222412,0.7973259687423706,2.371605396270752,0.0845890715718269,0.8868094682693481,0.8868094682693481,0.0,200.75143432617188,196.0,48116.28125,0.0,2899.201904296875,1.0,279.99542236328125,283.33013916015625,294.3481750488281,297.38299560546875,293.1499938964844,293.1499938964844,280.04998779296875,34662.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118587374687196,1.0,0.0,0.0,3.442042589187622,3.4420642852783203,7.905434813437751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.654296875,0.0,1304.4437255859375,1895.4371337890625,0.0,3513.845458984375,0.8599369525909424,1.0,0.0,3.0,1.0,0.0
18122160,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7715737819671631,0.3397837281227112,0.3101716935634613,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8939738869667053,0.5349353551864624,0.510114312171936,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.8940852880477905,0.5252571105957031,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7923585772514343,0.3680033385753631,0.3531063795089721,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6514960527420044,0.2023901045322418,0.934849739074707,284.99200439453125,284.95001220703125,298.8428955078125,291.3913879394531,297.6073913574219,297.1908264160156,284.9905700683594,1.0,0.6180135607719421,0.3486652672290802,0.3486652672290802,1.0,1.0,-3.16225004196167,0.796162486076355,2.3660874366760254,0.0848943144083023,0.8948704600334167,0.8948704600334167,0.0,200.5613250732422,199.0,48099.82421875,0.0,2884.39794921875,1.0,280.04107666015625,283.3182983398437,294.3503112792969,297.41668701171875,293.1499938964844,293.1499938964844,280.3500061035156,33672.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078376293182372,1.0,0.0,0.0,3.5091476440429688,3.509169816970825,8.216683795581048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.4833984375,0.0,1365.291259765625,1895.4371337890625,0.0,3476.52490234375,0.8718479871749878,1.0,0.0,3.0,1.0,0.0
18122220,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7694307565689087,0.3381220400333404,0.3087229132652282,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.891387939453125,0.5322745442390442,0.507645845413208,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9990000128746032,0.8971261978149414,0.527144730091095,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7903943657875061,0.366616278886795,0.3518216609954834,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6494215130805969,0.2011088132858276,0.9292446970939636,285.0590209960937,284.95001220703125,298.79656982421875,291.3784484863281,297.5985717773437,297.1938781738281,285.05621337890625,1.0,0.6170306205749512,0.3492957949638366,0.3492957949638366,1.0,1.0,-3.151522397994995,0.7946085333824158,2.3569140434265137,0.0857142508029937,1.0,1.0,0.0,201.0897521972656,202.0,47473.45703125,0.0,2865.219970703125,1.0,280.3417053222656,283.4054260253906,294.34442138671875,297.35693359375,293.1499938964844,293.1499938964844,280.04998779296875,30981.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981392979621887,1.0,0.0,0.0,3.7081940174102783,3.70821762084961,9.17525596833002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.58740234375,0.0,1560.7320556640625,1895.4371337890625,0.0,3386.233642578125,0.9145616292953492,1.0,0.0,3.0,1.0,0.0
