time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122280,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7694307565689087,0.3381220400333404,0.3087229132652282,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.891387939453125,0.5322745442390442,0.507645845413208,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9990000128746032,0.8971261978149414,0.527144730091095,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7903943657875061,0.366616278886795,0.3518216609954834,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6494215130805969,0.2011088132858276,0.9292446970939636,285.0590209960937,284.95001220703125,298.79656982421875,291.3784484863281,297.5985717773437,297.1938781738281,285.05621337890625,1.0,0.6170306205749512,0.3492957949638366,0.3492957949638366,1.0,1.0,-3.151522397994995,0.7946085333824158,2.3569140434265137,0.0857142508029937,1.0,1.0,0.0,201.0897521972656,202.0,47473.45703125,0.0,2865.219970703125,1.0,280.3417053222656,283.4054260253906,294.34442138671875,297.35693359375,293.1499938964844,293.1499938964844,280.04998779296875,30981.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981392979621887,1.0,0.0,0.0,3.7081940174102783,3.70821762084961,9.17525596833002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.58740234375,0.0,1560.7320556640625,1895.4371337890625,0.0,3386.233642578125,0.9145616292953492,1.0,0.0,3.0,1.0,0.0
18122340,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7652416229248047,0.3350867629051208,0.3064422607421875,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8866391181945801,0.5281460285186768,0.5042700171470642,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.8971600532531738,0.5318644046783447,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7865093946456909,0.3641505241394043,0.3499069809913635,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6458231806755066,0.1991301923990249,0.9218536019325256,284.88116455078125,284.95001220703125,298.75,291.3626403808594,297.5707702636719,297.1718139648437,284.8817443847656,1.0,0.6165949106216431,0.3499263226985931,0.3499263226985931,1.0,1.0,-3.139213800430298,0.7925382852554321,2.346675634384156,0.0864794924855232,0.8762772679328918,0.8762772679328918,0.0,203.03659057617188,205.0,48248.15234375,0.0,2850.51904296875,1.0,280.0577697753906,283.209228515625,294.4048767089844,297.5451354980469,293.1499938964844,293.1499938964844,280.3500061035156,37889.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113831520080566,1.0,0.0,0.0,3.6580090522766113,3.658033609390259,8.92858963652543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.9296875,0.0,1556.2677001953125,1895.4371337890625,0.0,3509.435302734375,0.908137857913971,1.0,0.0,3.0,1.0,0.0
18122400,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7652416229248047,0.3350867629051208,0.3064422607421875,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8866391181945801,0.5281460285186768,0.5042700171470642,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.8971600532531738,0.5318644046783447,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7865093946456909,0.3641505241394043,0.3499069809913635,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6458231806755066,0.1991301923990249,0.9218536019325256,284.88116455078125,284.95001220703125,298.75,291.3626403808594,297.5707702636719,297.1718139648437,284.8817443847656,1.0,0.6165949106216431,0.3499263226985931,0.3499263226985931,1.0,1.0,-3.139213800430298,0.7925382852554321,2.346675634384156,0.0864794924855232,0.8762772679328918,0.8762772679328918,0.0,203.03659057617188,205.0,48248.15234375,0.0,2850.51904296875,1.0,280.0577697753906,283.209228515625,294.4048767089844,297.5451354980469,293.1499938964844,293.1499938964844,280.3500061035156,37889.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113831520080566,1.0,0.0,0.0,3.6580090522766113,3.658033609390259,8.92858963652543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.9296875,0.0,1556.2677001953125,1895.4371337890625,0.0,3509.435302734375,0.908137857913971,1.0,0.0,3.0,1.0,0.0
18122460,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7609309554100037,0.3328781127929687,0.3043098151683807,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8816142678260803,0.5248122215270996,0.5009661912918091,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9990000128746032,0.8976134657859802,0.5372450351715088,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7823057770729065,0.3621739745140075,0.3479534089565277,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6418726444244385,0.1973097622394561,0.9137264490127563,284.9955444335937,284.95001220703125,298.7020263671875,291.3441467285156,297.5502014160156,297.15997314453125,284.994384765625,1.0,0.6164023876190186,0.3504266440868377,0.3504266440868377,1.0,1.0,-3.127021789550781,0.790137529373169,2.3368842601776123,0.0867454186081886,0.9659355878829956,0.9659355878829956,0.0,205.3522491455078,208.0,47245.05078125,0.0,2838.116455078125,1.0,280.3423767089844,283.35015869140625,294.3197326660156,297.3399963378906,293.1499938964844,293.1499938964844,280.04998779296875,33520.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025557041168212,1.0,0.0,0.0,3.755496025085449,3.7555205821990967,9.410828738509736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.89453125,0.0,1634.646240234375,1895.4371337890625,0.0,3427.3955078125,0.92727130651474,1.0,0.0,3.0,1.0,0.0
18122520,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7609309554100037,0.3328781127929687,0.3043098151683807,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8816142678260803,0.5248122215270996,0.5009661912918091,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9990000128746032,0.8976134657859802,0.5372450351715088,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7823057770729065,0.3621739745140075,0.3479534089565277,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6418726444244385,0.1973097622394561,0.9137264490127563,284.9955444335937,284.95001220703125,298.7020263671875,291.3441467285156,297.5502014160156,297.15997314453125,284.994384765625,1.0,0.6164023876190186,0.3504266440868377,0.3504266440868377,1.0,1.0,-3.127021789550781,0.790137529373169,2.3368842601776123,0.0867454186081886,0.9659355878829956,0.9659355878829956,0.0,205.3522491455078,208.0,47245.05078125,0.0,2838.116455078125,1.0,280.3423767089844,283.35015869140625,294.3197326660156,297.3399963378906,293.1499938964844,293.1499938964844,280.04998779296875,33520.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025557041168212,1.0,0.0,0.0,3.755496025085449,3.7555205821990967,9.410828738509736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.89453125,0.0,1634.646240234375,1895.4371337890625,0.0,3427.3955078125,0.92727130651474,1.0,0.0,3.0,1.0,0.0
18122580,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.756193995475769,0.3298542201519012,0.3019697964191437,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8761326670646667,0.5206462144851685,0.4974614083766937,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.8962010741233826,0.5433685779571533,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.777702808380127,0.3596138954162597,0.3458781838417053,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6376380324363708,0.1951268166303634,0.9052035808563232,284.8712463378906,284.95001220703125,298.651611328125,291.3233337402344,297.5193786621094,297.13543701171875,284.87353515625,1.0,0.6163978576660156,0.3509269952774048,0.3509269952774048,1.0,1.0,-3.114619731903076,0.7876414060592651,2.3269784450531006,0.087076798081398,0.8460002541542053,0.8460002541542053,0.0,208.0911407470703,211.0,47621.984375,0.0,2827.59423828125,1.0,280.0567626953125,283.2158203125,294.351318359375,297.4593811035156,293.1499938964844,293.1499938964844,280.3500061035156,40397.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122740030288696,1.0,0.0,0.0,3.5987777709960938,3.598802089691162,8.64178332449228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.919921875,0.0,1509.3685302734375,1895.4371337890625,0.0,3517.6953125,0.8970460891723633,1.0,0.0,3.0,1.0,0.0
18122640,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.756193995475769,0.3298542201519012,0.3019697964191437,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8761326670646667,0.5206462144851685,0.4974614083766937,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.8962010741233826,0.5433685779571533,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.777702808380127,0.3596138954162597,0.3458781838417053,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6376380324363708,0.1951268166303634,0.9052035808563232,284.8712463378906,284.95001220703125,298.651611328125,291.3233337402344,297.5193786621094,297.13543701171875,284.87353515625,1.0,0.6163978576660156,0.3509269952774048,0.3509269952774048,1.0,1.0,-3.114619731903076,0.7876414060592651,2.3269784450531006,0.087076798081398,0.8460002541542053,0.8460002541542053,0.0,208.0911407470703,211.0,47621.984375,0.0,2827.59423828125,1.0,280.0567626953125,283.2158203125,294.351318359375,297.4593811035156,293.1499938964844,293.1499938964844,280.3500061035156,40397.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122740030288696,1.0,0.0,0.0,3.5987777709960938,3.598802089691162,8.64178332449228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.919921875,0.0,1509.3685302734375,1895.4371337890625,0.0,3517.6953125,0.8970460891723633,1.0,0.0,3.0,1.0,0.0
18122700,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7538045048713684,0.3287151455879211,0.3007865846157074,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8733461499214172,0.5189304351806641,0.4956728518009186,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.8958643078804016,0.5465404391288757,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7753396034240723,0.3585720062255859,0.3447920382022857,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6354497671127319,0.1941384822130203,0.9006524682044983,284.9967956542969,284.95001220703125,298.6255187988281,291.3121032714844,297.5076599121094,297.1282653808594,284.9995422363281,1.0,0.6163981556892395,0.3511771559715271,0.3511771559715271,1.0,1.0,-3.108079433441162,0.7862849831581116,2.321794509887696,0.0871411636471748,0.92436945438385,0.92436945438385,0.0,209.5165863037109,211.0,46673.6953125,0.0,2821.969970703125,1.0,280.3000793457031,283.3660888671875,294.2718200683594,297.22467041015625,293.1499938964844,293.1499938964844,280.3500061035156,35148.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046337604522704,1.0,0.0,0.0,3.628502130508423,3.628525733947754,8.785127079136146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.19140625,0.0,1503.049560546875,1895.4371337890625,0.0,3446.738037109375,0.9017861485481262,1.0,0.0,3.0,1.0,0.0
18122760,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7519158124923706,0.3277294039726257,0.2999383509159088,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8710523843765259,0.5173946022987366,0.4942570924758911,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.8956855535507202,0.5492507219314575,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7734214663505554,0.3576783239841461,0.3439751863479614,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6336103081703186,0.1932527869939804,0.896824836730957,284.9936218261719,284.95001220703125,298.5989074707031,291.30035400390625,297.4977111816406,297.12371826171875,284.9922790527344,1.0,0.6164862513542175,0.351463258266449,0.351463258266449,1.0,1.0,-3.1030306816101074,0.7854930758476257,2.317537546157837,0.0874510332942009,0.938291072845459,0.938291072845459,0.0,210.7653350830078,214.0,46616.8515625,0.0,2818.420654296875,1.0,280.3426818847656,283.3632507324219,294.2629089355469,297.2441101074219,293.1499938964844,293.1499938964844,280.04998779296875,33930.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007150530815125,1.0,0.0,0.0,3.689965486526489,3.6899895668029785,9.085271699404984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.5439453125,0.0,1562.4378662109375,1895.4371337890625,0.0,3410.2490234375,0.912662148475647,1.0,0.0,3.0,1.0,0.0
18122820,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7473013401031494,0.3247520327568054,0.2976414859294891,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8656498193740845,0.513271689414978,0.4907936751842499,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.8933138847351074,0.5556334853172302,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7688657641410828,0.3551370799541473,0.3419201970100403,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6294053196907043,0.191043272614479,0.8881673812866211,284.8845520019531,284.95001220703125,298.54412841796875,291.2753295898437,297.46636962890625,297.0998229980469,284.8861389160156,1.0,0.616652250289917,0.3520354926586151,0.3520354926586151,1.0,1.0,-3.090904712677002,0.7832654714584351,2.3076391220092773,0.0879799872636795,0.8319576978683472,0.8319576978683472,0.0,213.73196411132807,217.0,46920.02734375,0.0,2809.742431640625,1.0,280.0581970214844,283.2454833984375,294.2962646484375,297.3600158691406,293.1499938964844,293.1499938964844,280.3500061035156,40365.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092060327529908,1.0,0.0,0.0,3.515702486038208,3.51572585105896,8.247408800343692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.2001953125,0.0,1420.285888671875,1895.4371337890625,0.0,3489.23388671875,0.8790503740310669,1.0,0.0,3.0,1.0,0.0
18122880,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7473013401031494,0.3247520327568054,0.2976414859294891,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8656498193740845,0.513271689414978,0.4907936751842499,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.8933138847351074,0.5556334853172302,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7688657641410828,0.3551370799541473,0.3419201970100403,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6294053196907043,0.191043272614479,0.8881673812866211,284.8845520019531,284.95001220703125,298.54412841796875,291.2753295898437,297.46636962890625,297.0998229980469,284.8861389160156,1.0,0.616652250289917,0.3520354926586151,0.3520354926586151,1.0,1.0,-3.090904712677002,0.7832654714584351,2.3076391220092773,0.0879799872636795,0.8319576978683472,0.8319576978683472,0.0,213.73196411132807,217.0,46920.02734375,0.0,2809.742431640625,1.0,280.0581970214844,283.2454833984375,294.2962646484375,297.3600158691406,293.1499938964844,293.1499938964844,280.3500061035156,40365.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092060327529908,1.0,0.0,0.0,3.515702486038208,3.51572585105896,8.247408800343692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.2001953125,0.0,1420.285888671875,1895.4371337890625,0.0,3489.23388671875,0.8790503740310669,1.0,0.0,3.0,1.0,0.0
18122940,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7431556582450867,0.3225864171981811,0.2956197261810303,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8606903553009033,0.5099655985832214,0.4875914454460144,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.8917796611785889,0.5616572499275208,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.76466965675354,0.3531493842601776,0.3400097191333771,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6254023909568787,0.1891194134950637,0.8796786665916443,284.9948425292969,284.95001220703125,298.48748779296875,291.2484741210937,297.4429626464844,297.0871276855469,284.9938659667969,1.0,0.616840660572052,0.3526077568531036,0.3526077568531036,1.0,1.0,-3.079360008239746,0.7812157869338989,2.2981441020965576,0.0884438604116439,0.92035174369812,0.92035174369812,0.0,216.5602569580078,220.0,45964.38671875,0.0,2801.53857421875,1.0,280.3412780761719,283.380859375,294.210205078125,297.1505126953125,293.1499938964844,293.1499938964844,280.04998779296875,33851.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974722623825073,1.0,0.0,0.0,3.614895820617676,3.614919185638428,8.719364927856077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.56298828125,0.0,1478.544677734375,1895.4371337890625,0.0,3380.0107421875,0.895950436592102,1.0,0.0,3.0,1.0,0.0
18123000,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7431556582450867,0.3225864171981811,0.2956197261810303,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8606903553009033,0.5099655985832214,0.4875914454460144,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.8917796611785889,0.5616572499275208,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.76466965675354,0.3531493842601776,0.3400097191333771,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6254023909568787,0.1891194134950637,0.8796786665916443,284.9948425292969,284.95001220703125,298.48748779296875,291.2484741210937,297.4429626464844,297.0871276855469,284.9938659667969,1.0,0.616840660572052,0.3526077568531036,0.3526077568531036,1.0,1.0,-3.079360008239746,0.7812157869338989,2.2981441020965576,0.0884438604116439,0.92035174369812,0.92035174369812,0.0,216.5602569580078,220.0,45964.38671875,0.0,2801.53857421875,1.0,280.3412780761719,283.380859375,294.210205078125,297.1505126953125,293.1499938964844,293.1499938964844,280.04998779296875,33851.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974722623825073,1.0,0.0,0.0,3.614895820617676,3.614919185638428,8.719364927856077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.56298828125,0.0,1478.544677734375,1895.4371337890625,0.0,3380.0107421875,0.895950436592102,1.0,0.0,3.0,1.0,0.0
18123060,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7386488914489746,0.3195689618587494,0.293276697397232,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8554056882858276,0.5057780146598816,0.4840564131736755,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.8883161544799805,0.5681523084640503,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7601866126060486,0.3505363762378692,0.3378829061985016,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6211338639259338,0.1868546456098556,0.8707635998725891,284.8911437988281,284.95001220703125,298.42919921875,291.21990966796875,297.410400390625,297.0628967285156,284.8924560546875,1.0,0.6170405149459839,0.3531821668148041,0.3531821668148041,1.0,1.0,-3.0668318271636963,0.7788413166999817,2.2879903316497803,0.0889061391353607,0.8205922245979309,0.8205922245979309,0.0,219.6540069580078,208.0,46232.9140625,0.0,2792.79052734375,1.0,280.0588073730469,283.2686767578125,294.24078369140625,297.2626037597656,293.1499938964844,293.1499938964844,280.3500061035156,40235.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905938446521759,1.0,0.0,0.0,3.440441370010376,3.4404642581939697,7.898082117208105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.37841796875,0.0,1342.157470703125,1895.4371337890625,0.0,3458.87353515625,0.8624560832977295,1.0,0.0,3.0,1.0,0.0
18123120,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7386488914489746,0.3195689618587494,0.293276697397232,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8554056882858276,0.5057780146598816,0.4840564131736755,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.8883161544799805,0.5681523084640503,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7601866126060486,0.3505363762378692,0.3378829061985016,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6211338639259338,0.1868546456098556,0.8707635998725891,284.8911437988281,284.95001220703125,298.42919921875,291.21990966796875,297.410400390625,297.0628967285156,284.8924560546875,1.0,0.6170405149459839,0.3531821668148041,0.3531821668148041,1.0,1.0,-3.0668318271636963,0.7788413166999817,2.2879903316497803,0.0889061391353607,0.8205922245979309,0.8205922245979309,0.0,219.6540069580078,208.0,46232.9140625,0.0,2792.79052734375,1.0,280.0588073730469,283.2686767578125,294.24078369140625,297.2626037597656,293.1499938964844,293.1499938964844,280.3500061035156,40235.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905938446521759,1.0,0.0,0.0,3.440441370010376,3.4404642581939697,7.898082117208105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.37841796875,0.0,1342.157470703125,1895.4371337890625,0.0,3458.87353515625,0.8624560832977295,1.0,0.0,3.0,1.0,0.0
18123180,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7379397749900818,0.3173038065433502,0.2910061478614807,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8546922206878662,0.5023336410522461,0.480563223361969,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.8866423964500427,0.5654983520507812,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7597229480743408,0.3484146296977997,0.3356812596321106,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6198340058326721,0.1848415434360504,0.8610391020774841,284.98699951171875,284.95001220703125,298.36944580078125,291.1897888183594,297.3879699707031,297.05303955078125,284.9856262207031,1.0,0.6123092770576477,0.3537566065788269,0.3537566065788269,1.0,1.0,-3.0423898696899414,0.7726432681083679,2.2697465419769287,0.0883228182792663,0.8987221121788025,0.8987221121788025,0.0,217.20713806152344,196.0,45176.203125,0.0,2731.798828125,1.0,280.3406677246094,283.39129638671875,294.1506042480469,297.0468139648437,293.1499938964844,293.1499938964844,280.6499938964844,33995.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941261768341064,1.0,0.0,0.0,3.5403430461883545,3.540365695953369,8.363421670765092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.9677734375,0.0,1400.0108642578125,1895.4371337890625,0.0,3348.773193359375,0.879212498664856,1.0,0.0,3.0,1.0,0.0
18123240,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7379397749900818,0.3173038065433502,0.2910061478614807,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8546922206878662,0.5023336410522461,0.480563223361969,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.8866423964500427,0.5654983520507812,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7597229480743408,0.3484146296977997,0.3356812596321106,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6198340058326721,0.1848415434360504,0.8610391020774841,284.98699951171875,284.95001220703125,298.36944580078125,291.1897888183594,297.3879699707031,297.05303955078125,284.9856262207031,1.0,0.6123092770576477,0.3537566065788269,0.3537566065788269,1.0,1.0,-3.0423898696899414,0.7726432681083679,2.2697465419769287,0.0883228182792663,0.8987221121788025,0.8987221121788025,0.0,217.20713806152344,196.0,45176.203125,0.0,2731.798828125,1.0,280.3406677246094,283.39129638671875,294.1506042480469,297.0468139648437,293.1499938964844,293.1499938964844,280.6499938964844,33995.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941261768341064,1.0,0.0,0.0,3.5403430461883545,3.540365695953369,8.363421670765092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.9677734375,0.0,1400.0108642578125,1895.4371337890625,0.0,3348.773193359375,0.879212498664856,1.0,0.0,3.0,1.0,0.0
18123300,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7387111186981201,0.3162930011749267,0.2899515032768249,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8556817173957825,0.5007473230361938,0.4789119660854339,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9990000128746032,0.8867625594139099,0.5615584850311279,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7606948614120483,0.3474588692188263,0.3346399962902069,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.6201356053352356,0.183926835656166,0.8563371896743774,285.0757141113281,284.95001220703125,298.33905029296875,291.1741943359375,297.38067626953125,297.0536804199219,285.0773620605469,1.0,0.6088644862174988,0.3540438413619995,0.3540438413619995,1.0,1.0,-3.027499198913574,0.7686827182769775,2.2588164806365967,0.0877087712287902,0.9838844537734984,0.9838844537734984,0.0,214.4383087158203,196.0,44269.23828125,0.0,2688.45556640625,1.0,280.596923828125,283.5062561035156,294.1062927246094,296.8851623535156,293.1499938964844,293.1499938964844,280.6499938964844,31430.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858345150947571,1.0,0.0,0.0,3.62800669670105,3.628029584884644,8.78272828686022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.7958984375,0.0,1474.8553466796875,1895.4371337890625,0.0,3271.231689453125,0.8982466459274292,1.0,0.0,3.0,1.0,0.0
18123360,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7401081323623657,0.3153062164783478,0.2889921367168426,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8574061393737793,0.4991932213306427,0.477371871471405,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9990000128746032,0.8873881697654724,0.5563168525695801,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7623254060745239,0.3465316295623779,0.3336735069751739,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.6209632158279419,0.1830578297376632,0.8518898487091064,285.05279541015625,284.95001220703125,298.30841064453125,291.1582946777344,297.3755798339844,297.0572814941406,285.0492553710937,1.0,0.6048997640609741,0.354436308145523,0.354436308145523,1.0,1.0,-3.0116875171661377,0.7646909952163696,2.2469966411590576,0.0872614160180091,1.0,1.0,0.0,210.94012451171875,199.0,44216.33203125,0.0,2639.972412109375,1.0,280.6421813964844,283.4818115234375,294.11602783203125,296.9388427734375,293.1499938964844,293.1499938964844,280.3500061035156,31274.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826910257339478,1.0,0.0,0.0,3.7272753715515137,3.727299213409424,9.269925271837564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.69384765625,0.0,1584.7484130859375,1895.4371337890625,0.0,3241.79443359375,0.9191197752952576,1.0,0.0,3.0,1.0,0.0
18123420,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7392400503158569,0.312086671590805,0.2863739430904388,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8566281199455261,0.4947589039802551,0.4735160768032074,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.8864485025405884,0.5533559918403625,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.761809229850769,0.3436872661113739,0.331218272447586,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6197484135627747,0.1807864010334015,0.8421885967254639,284.8695983886719,284.95001220703125,298.2463073730469,291.1256103515625,297.35321044921875,297.0483093261719,284.87042236328125,1.0,0.6005443930625916,0.3552212417125702,0.3552212417125702,1.0,1.0,-2.985724449157715,0.7585337162017822,2.2271907329559326,0.0867758095264434,0.8649601936340332,0.8649601936340332,0.0,208.30128479003903,202.0,44730.96875,0.0,2577.157470703125,1.0,280.35772705078125,283.2872009277344,294.1614685058594,297.0907592773437,293.1499938964844,293.1499938964844,280.6499938964844,38774.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947519659996033,1.0,0.0,0.0,3.647351741790772,3.647376298904419,8.876639867594349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.10595703125,0.0,1550.97216796875,1895.4371337890625,0.0,3354.61767578125,0.9063657522201538,1.0,0.0,3.0,1.0,0.0
18123480,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7392400503158569,0.312086671590805,0.2863739430904388,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8566281199455261,0.4947589039802551,0.4735160768032074,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.8864485025405884,0.5533559918403625,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.761809229850769,0.3436872661113739,0.331218272447586,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6197484135627747,0.1807864010334015,0.8421885967254639,284.8695983886719,284.95001220703125,298.2463073730469,291.1256103515625,297.35321044921875,297.0483093261719,284.87042236328125,1.0,0.6005443930625916,0.3552212417125702,0.3552212417125702,1.0,1.0,-2.985724449157715,0.7585337162017822,2.2271907329559326,0.0867758095264434,0.8649601936340332,0.8649601936340332,0.0,208.30128479003903,202.0,44730.96875,0.0,2577.157470703125,1.0,280.35772705078125,283.2872009277344,294.1614685058594,297.0907592773437,293.1499938964844,293.1499938964844,280.6499938964844,38774.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947519659996033,1.0,0.0,0.0,3.647351741790772,3.647376298904419,8.876639867594349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.10595703125,0.0,1550.97216796875,1895.4371337890625,0.0,3354.61767578125,0.9063657522201538,1.0,0.0,3.0,1.0,0.0
18123540,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7371006011962891,0.3097028136253357,0.2839824855327606,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8541917204856873,0.4911401569843292,0.469840258359909,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.885694682598114,0.5538762211799622,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7597450017929077,0.34132781624794,0.3288114070892334,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6172556281089783,0.1787487417459488,0.8325703144073486,284.98907470703125,284.95001220703125,298.1833190917969,291.0918273925781,297.3346252441406,297.0444641113281,284.9878845214844,1.0,0.5977708101272583,0.3560061752796173,0.3560061752796173,1.0,1.0,-2.9645931720733643,0.7538935542106628,2.2106995582580566,0.0867174342274665,0.9522879719734192,0.9522879719734192,0.0,207.7516021728516,205.0,43595.125,0.0,2534.79833984375,1.0,280.64227294921875,283.43487548828125,294.0574035644531,296.85791015625,293.1499938964844,293.1499938964844,280.3500061035156,33856.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837681412696838,1.0,0.0,0.0,3.732095241546631,3.7321197986602783,9.29391546833358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.19677734375,0.0,1610.034423828125,1895.4371337890625,0.0,3251.883056640625,0.9222204685211182,1.0,0.0,3.0,1.0,0.0
18123600,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7371006011962891,0.3097028136253357,0.2839824855327606,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8541917204856873,0.4911401569843292,0.469840258359909,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.885694682598114,0.5538762211799622,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7597450017929077,0.34132781624794,0.3288114070892334,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6172556281089783,0.1787487417459488,0.8325703144073486,284.98907470703125,284.95001220703125,298.1833190917969,291.0918273925781,297.3346252441406,297.0444641113281,284.9878845214844,1.0,0.5977708101272583,0.3560061752796173,0.3560061752796173,1.0,1.0,-2.9645931720733643,0.7538935542106628,2.2106995582580566,0.0867174342274665,0.9522879719734192,0.9522879719734192,0.0,207.7516021728516,205.0,43595.125,0.0,2534.79833984375,1.0,280.64227294921875,283.43487548828125,294.0574035644531,296.85791015625,293.1499938964844,293.1499938964844,280.3500061035156,33856.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837681412696838,1.0,0.0,0.0,3.732095241546631,3.7321197986602783,9.29391546833358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.19677734375,0.0,1610.034423828125,1895.4371337890625,0.0,3251.883056640625,0.9222204685211182,1.0,0.0,3.0,1.0,0.0
18123660,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7338893413543701,0.3065802454948425,0.2814773023128509,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8505065441131592,0.4867625832557678,0.4660513401031494,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,0.8825481534004211,0.5567931532859802,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7565528750419617,0.3384059965610504,0.3263197243213653,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6137996912002563,0.1764176785945892,0.8229764103889465,284.8688659667969,284.95001220703125,298.11968994140625,291.0571594238281,297.306396484375,297.0277404785156,284.87115478515625,1.0,0.5960763692855835,0.3569435477256775,0.3569435477256775,1.0,1.0,-2.9460082054138184,0.7504373788833618,2.195570707321167,0.0873984023928642,0.8316246271133423,0.8316246271133423,0.0,208.61813354492188,193.0,43843.37109375,0.0,2504.725830078125,1.0,280.3574523925781,283.3091735839844,294.0804138183594,296.9575500488281,293.1499938964844,293.1499938964844,280.6499938964844,41032.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927339315414429,1.0,0.0,0.0,3.54567551612854,3.54569935798645,8.388634569200804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.22119140625,0.0,1456.7501220703125,1895.4371337890625,0.0,3335.765380859375,0.8859439492225647,1.0,0.0,3.0,1.0,0.0
18123720,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7338893413543701,0.3065802454948425,0.2814773023128509,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8505065441131592,0.4867625832557678,0.4660513401031494,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,0.8825481534004211,0.5567931532859802,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7565528750419617,0.3384059965610504,0.3263197243213653,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6137996912002563,0.1764176785945892,0.8229764103889465,284.8688659667969,284.95001220703125,298.11968994140625,291.0571594238281,297.306396484375,297.0277404785156,284.87115478515625,1.0,0.5960763692855835,0.3569435477256775,0.3569435477256775,1.0,1.0,-2.9460082054138184,0.7504373788833618,2.195570707321167,0.0873984023928642,0.8316246271133423,0.8316246271133423,0.0,208.61813354492188,193.0,43843.37109375,0.0,2504.725830078125,1.0,280.3574523925781,283.3091735839844,294.0804138183594,296.9575500488281,293.1499938964844,293.1499938964844,280.6499938964844,41032.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927339315414429,1.0,0.0,0.0,3.54567551612854,3.54569935798645,8.388634569200804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.22119140625,0.0,1456.7501220703125,1895.4371337890625,0.0,3335.765380859375,0.8859439492225647,1.0,0.0,3.0,1.0,0.0
18123780,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7339822053909302,0.3042847812175751,0.2790969908237457,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8507744669914246,0.4832163751125335,0.4623719155788421,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9990000128746032,0.8809598088264465,0.5518583059310913,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7568442821502686,0.3360398411750793,0.3238095641136169,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6130520105361938,0.1743631660938263,0.8127753138542175,284.98504638671875,284.95001220703125,298.0556030273437,291.02178955078125,297.2865905761719,297.022705078125,284.9837341308594,1.0,0.5900846719741821,0.35788094997406,0.35788094997406,1.0,1.0,-2.9175260066986084,0.7437513470649719,2.173774480819702,0.0871789306402206,0.9166512489318848,0.9166512489318848,0.0,204.84600830078125,196.0,42671.38671875,0.0,2433.83544921875,1.0,280.6414489746094,283.45269775390625,293.9770202636719,296.72174072265625,293.1499938964844,293.1499938964844,280.3500061035156,34291.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795642852783203,1.0,0.0,0.0,3.6285440921783447,3.6285674571990967,8.785330010141479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.92138671875,0.0,1496.72119140625,1895.4371337890625,0.0,3212.4970703125,0.8992686867713928,1.0,0.0,3.0,1.0,0.0
18123840,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7339822053909302,0.3042847812175751,0.2790969908237457,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8507744669914246,0.4832163751125335,0.4623719155788421,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9990000128746032,0.8809598088264465,0.5518583059310913,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7568442821502686,0.3360398411750793,0.3238095641136169,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6130520105361938,0.1743631660938263,0.8127753138542175,284.98504638671875,284.95001220703125,298.0556030273437,291.02178955078125,297.2865905761719,297.022705078125,284.9837341308594,1.0,0.5900846719741821,0.35788094997406,0.35788094997406,1.0,1.0,-2.9175260066986084,0.7437513470649719,2.173774480819702,0.0871789306402206,0.9166512489318848,0.9166512489318848,0.0,204.84600830078125,196.0,42671.38671875,0.0,2433.83544921875,1.0,280.6414489746094,283.45269775390625,293.9770202636719,296.72174072265625,293.1499938964844,293.1499938964844,280.3500061035156,34291.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795642852783203,1.0,0.0,0.0,3.6285440921783447,3.6285674571990967,8.785330010141479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.92138671875,0.0,1496.72119140625,1895.4371337890625,0.0,3212.4970703125,0.8992686867713928,1.0,0.0,3.0,1.0,0.0
18123900,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7335854172706604,0.3028369545936584,0.2779754400253296,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8503528237342834,0.4811395704746246,0.4606128931045532,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9990000128746032,0.8800110816955566,0.5506044626235962,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7565050721168518,0.3346520066261291,0.3226301372051239,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6123000979423523,0.1732559353113174,0.8080468773841858,284.8545227050781,284.95001220703125,298.0234375,291.0038452148437,297.27587890625,297.01922607421875,284.8509521484375,1.0,0.5881956219673157,0.3583496212959289,0.3583496212959289,1.0,1.0,-2.905447483062744,0.7410998940467834,2.164347648620605,0.0871106833219528,0.8206339478492737,0.8206339478492737,0.0,203.7013702392578,196.0,43205.0390625,0.0,2406.39501953125,1.0,280.39898681640625,283.3056640625,294.02667236328125,296.8977355957031,293.1499938964844,293.1499938964844,280.3500061035156,39579.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853727579116821,1.0,0.0,0.0,3.559191465377808,3.5592150688171387,8.452710176243272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.10888671875,0.0,1460.58154296875,1895.4371337890625,0.0,3266.908447265625,0.8847810626029968,1.0,0.0,3.0,1.0,0.0
18123960,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7323387861251831,0.3012555241584778,0.2765715420246124,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8489962816238403,0.4789118468761444,0.4585404992103576,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.8785977959632874,0.5508528351783752,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7553224563598633,0.3331365287303924,0.3212281465530395,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6108157634735107,0.172066330909729,0.802824079990387,284.8809814453125,284.95001220703125,297.9912414550781,290.9858093261719,297.26336669921875,297.0132141113281,284.88330078125,1.0,0.5866283774375916,0.3588289618492126,0.3588289618492126,1.0,1.0,-2.893604040145874,0.7385361194610596,2.155067682266236,0.0871612429618835,0.8093411326408386,0.8093411326408386,0.0,203.38333129882807,199.0,42739.9609375,0.0,2383.639892578125,1.0,280.3585510253906,283.3477783203125,294.0009460449219,296.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,41353.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868926167488098,1.0,0.0,0.0,3.413548707962036,3.413571357727051,7.775091148687352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.2587890625,0.0,1323.13232421875,1895.4371337890625,0.0,3281.135986328125,0.8574774265289307,1.0,0.0,3.0,1.0,0.0
18124020,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7299400568008423,0.2990006506443023,0.2743860483169555,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8461882472038269,0.4753980636596679,0.4550555646419525,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9990000128746032,0.8766909837722778,0.5523496866226196,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7528619766235352,0.3307700157165527,0.3188729286193847,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6077025532722473,0.1700569987297058,0.7935206294059753,284.98974609375,284.95001220703125,297.9267883300781,290.9494323730469,297.2447204589844,297.0097351074219,284.98876953125,1.0,0.5844762325286865,0.35978764295578,0.35978764295578,1.0,1.0,-2.874567747116089,0.7348993420600891,2.139668226242065,0.0876493006944656,0.8938649892807007,0.8938649892807007,0.0,203.46617126464844,202.0,41760.22265625,0.0,2350.298828125,1.0,280.6404113769531,283.4801025390625,293.9013977050781,296.5858154296875,293.1499938964844,293.1499938964844,280.95001220703125,33984.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730675578117371,1.0,0.0,0.0,3.5151095390319824,3.515131950378418,8.244627451858833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.4150390625,0.0,1373.6881103515625,1895.4371337890625,0.0,3151.583984375,0.8736283183097839,1.0,0.0,3.0,1.0,0.0
18124080,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7299400568008423,0.2990006506443023,0.2743860483169555,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8461882472038269,0.4753980636596679,0.4550555646419525,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9990000128746032,0.8766909837722778,0.5523496866226196,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7528619766235352,0.3307700157165527,0.3188729286193847,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6077025532722473,0.1700569987297058,0.7935206294059753,284.98974609375,284.95001220703125,297.9267883300781,290.9494323730469,297.2447204589844,297.0097351074219,284.98876953125,1.0,0.5844762325286865,0.35978764295578,0.35978764295578,1.0,1.0,-2.874567747116089,0.7348993420600891,2.139668226242065,0.0876493006944656,0.8938649892807007,0.8938649892807007,0.0,203.46617126464844,202.0,41760.22265625,0.0,2350.298828125,1.0,280.6404113769531,283.4801025390625,293.9013977050781,296.5858154296875,293.1499938964844,293.1499938964844,280.95001220703125,33984.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730675578117371,1.0,0.0,0.0,3.5151095390319824,3.515131950378418,8.244627451858833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.4150390625,0.0,1373.6881103515625,1895.4371337890625,0.0,3151.583984375,0.8736283183097839,1.0,0.0,3.0,1.0,0.0
