time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124140,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7273785471916199,0.2969836890697479,0.2726095020771026,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.843087375164032,0.4721716344356537,0.45204758644104,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.9990000128746032,0.8744831681251526,0.5550668835639954,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7501698136329651,0.328640341758728,0.3168923854827881,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.6043938398361206,0.1682284474372863,0.785460889339447,285.0694580078125,284.95001220703125,297.86248779296875,290.9128112792969,297.2269897460937,297.0074462890625,285.06695556640625,1.0,0.5833372473716736,0.3607463240623474,0.3607463240623474,1.0,1.0,-2.8600122928619385,0.732690155506134,2.12732195854187,0.0886094868183136,1.0,1.0,0.0,204.3895263671875,190.0,40970.234375,0.0,2329.233642578125,1.0,280.941162109375,283.5800476074219,293.866943359375,296.4857482910156,293.1499938964844,293.1499938964844,280.6499938964844,31109.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605897426605225,1.0,0.0,0.0,3.714604139328003,3.714627742767334,9.20700415463216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.49560546875,0.0,1568.99560546875,1895.4371337890625,0.0,3034.536376953125,0.9160106778144836,1.0,0.0,3.0,1.0,0.0
18124200,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7273785471916199,0.2969836890697479,0.2726095020771026,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.843087375164032,0.4721716344356537,0.45204758644104,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.9990000128746032,0.8744831681251526,0.5550668835639954,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7501698136329651,0.328640341758728,0.3168923854827881,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.6043938398361206,0.1682284474372863,0.785460889339447,285.0694580078125,284.95001220703125,297.86248779296875,290.9128112792969,297.2269897460937,297.0074462890625,285.06695556640625,1.0,0.5833372473716736,0.3607463240623474,0.3607463240623474,1.0,1.0,-2.8600122928619385,0.732690155506134,2.12732195854187,0.0886094868183136,1.0,1.0,0.0,204.3895263671875,190.0,40970.234375,0.0,2329.233642578125,1.0,280.941162109375,283.5800476074219,293.866943359375,296.4857482910156,293.1499938964844,293.1499938964844,280.6499938964844,31109.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605897426605225,1.0,0.0,0.0,3.714604139328003,3.714627742767334,9.20700415463216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.49560546875,0.0,1568.99560546875,1895.4371337890625,0.0,3034.536376953125,0.9160106778144836,1.0,0.0,3.0,1.0,0.0
18124260,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7267199158668518,0.2936677038669586,0.2699193358421325,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8425796627998352,0.4675681889057159,0.448049396276474,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.8698981404304504,0.5512043237686157,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7497702240943909,0.3255047798156738,0.3141641020774841,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6030426621437073,0.165840670466423,0.7752282023429871,284.8706970214844,284.95001220703125,297.79852294921875,290.8760986328125,297.2012634277344,296.9947814941406,284.8711853027344,1.0,0.5776948928833008,0.3616771697998047,0.3616771697998047,1.0,1.0,-2.8317763805389404,0.7258865833282471,2.1058897972106934,0.0883381590247154,0.8719633221626282,0.8719633221626282,0.0,201.2518005371093,178.0,41580.18359375,0.0,2265.024658203125,1.0,280.65679931640625,283.3666076660156,293.92041015625,296.65447998046875,293.1499938964844,293.1499938964844,280.95001220703125,38250.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743653893470764,1.0,0.0,0.0,3.665633201599121,3.665657758712769,8.965847086983558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.9697265625,0.0,1567.5450439453125,1895.4371337890625,0.0,3163.75537109375,0.9096806049346924,1.0,0.0,3.0,1.0,0.0
18124320,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7267199158668518,0.2936677038669586,0.2699193358421325,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8425796627998352,0.4675681889057159,0.448049396276474,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.8698981404304504,0.5512043237686157,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7497702240943909,0.3255047798156738,0.3141641020774841,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6030426621437073,0.165840670466423,0.7752282023429871,284.8706970214844,284.95001220703125,297.79852294921875,290.8760986328125,297.2012634277344,296.9947814941406,284.8711853027344,1.0,0.5776948928833008,0.3616771697998047,0.3616771697998047,1.0,1.0,-2.8317763805389404,0.7258865833282471,2.1058897972106934,0.0883381590247154,0.8719633221626282,0.8719633221626282,0.0,201.2518005371093,178.0,41580.18359375,0.0,2265.024658203125,1.0,280.65679931640625,283.3666076660156,293.92041015625,296.65447998046875,293.1499938964844,293.1499938964844,280.95001220703125,38250.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743653893470764,1.0,0.0,0.0,3.665633201599121,3.665657758712769,8.965847086983558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.9697265625,0.0,1567.5450439453125,1895.4371337890625,0.0,3163.75537109375,0.9096806049346924,1.0,0.0,3.0,1.0,0.0
18124380,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7282454371452332,0.2910784482955932,0.2671395242214203,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8446685075759888,0.4636464416980743,0.4438808560371399,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.8679729700088501,0.541833221912384,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7516255974769592,0.3227903246879577,0.3112105131149292,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6035788655281067,0.1636401861906051,0.7639021873474121,284.9867553710937,284.95001220703125,297.735107421875,290.8394775390625,297.1832275390625,296.99237060546875,284.9848327636719,1.0,0.5693346858024597,0.3626080155372619,0.3626080155372619,1.0,1.0,-2.795002222061157,0.716239869594574,2.0787622928619385,0.086870789527893,0.9568467736244202,0.9568467736244202,0.0,194.87258911132807,181.0,40291.35546875,0.0,2172.120849609375,1.0,280.9423828125,283.5127258300781,293.8044128417969,296.4078063964844,293.1499938964844,293.1499938964844,280.6499938964844,33816.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632542490959167,1.0,0.0,0.0,3.7484707832336426,3.74849534034729,9.37565346248448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.9091796875,0.0,1628.727783203125,1895.4371337890625,0.0,3059.52880859375,0.9258099794387816,1.0,0.0,3.0,1.0,0.0
18124440,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7282454371452332,0.2910784482955932,0.2671395242214203,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8446685075759888,0.4636464416980743,0.4438808560371399,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.8679729700088501,0.541833221912384,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7516255974769592,0.3227903246879577,0.3112105131149292,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6035788655281067,0.1636401861906051,0.7639021873474121,284.9867553710937,284.95001220703125,297.735107421875,290.8394775390625,297.1832275390625,296.99237060546875,284.9848327636719,1.0,0.5693346858024597,0.3626080155372619,0.3626080155372619,1.0,1.0,-2.795002222061157,0.716239869594574,2.0787622928619385,0.086870789527893,0.9568467736244202,0.9568467736244202,0.0,194.87258911132807,181.0,40291.35546875,0.0,2172.120849609375,1.0,280.9423828125,283.5127258300781,293.8044128417969,296.4078063964844,293.1499938964844,293.1499938964844,280.6499938964844,33816.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632542490959167,1.0,0.0,0.0,3.7484707832336426,3.74849534034729,9.37565346248448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.9091796875,0.0,1628.727783203125,1895.4371337890625,0.0,3059.52880859375,0.9258099794387816,1.0,0.0,3.0,1.0,0.0
18124500,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7283940315246582,0.2895640134811401,0.2659159004688263,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.8449235558509827,0.4614616632461548,0.4419744312763214,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.9990000128746032,0.8670622706413269,0.5389944911003113,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.7518539428710938,0.3212772309780121,0.309872418642044,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6032489538192749,0.162481352686882,0.7587645649909973,284.8420715332031,284.95001220703125,297.7036437988281,290.8212585449219,297.1741638183594,296.9910583496094,284.8357849121094,1.0,0.5665565729141235,0.3630734384059906,0.3630734384059906,1.0,1.0,-2.780037641525269,0.7125245332717896,2.067513227462769,0.0863688141107559,0.8502907156944275,0.8502907156944275,0.0,192.8155517578125,181.0,40891.43359375,0.0,2137.47900390625,1.0,280.695556640625,283.3478698730469,293.8523864746094,296.5826416015625,293.1499938964844,293.1499938964844,280.6499938964844,38659.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697958588600159,1.0,0.0,0.0,3.696904420852661,3.696929454803467,9.119473247665156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.951171875,0.0,1606.1328125,1895.4371337890625,0.0,3120.895751953125,0.9149486422538756,1.0,0.0,3.0,1.0,0.0
18124560,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7275480031967163,0.2878779470920563,0.2644118964672088,296.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8440853953361511,0.4590911865234375,0.4397593736648559,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9990000128746032,0.8655636310577393,0.5379692912101746,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7510972619056702,0.3196130692958832,0.3083162009716034,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.6020329594612122,0.1612300276756286,0.7531678080558777,284.8551940917969,284.95001220703125,297.6723937988281,290.8031005859375,297.16375732421875,296.9876708984375,284.858642578125,1.0,0.5642620325088501,0.363709956407547,0.363709956407547,1.0,1.0,-2.765738248825073,0.7094195485115051,2.056318521499634,0.0864159390330314,0.822673499584198,0.822673499584198,0.0,191.7523803710937,184.0,40384.3984375,0.0,2108.923583984375,1.0,280.6571350097656,283.38287353515625,293.8240966796875,296.4911499023437,293.1499938964844,293.1499938964844,280.95001220703125,42016.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717833757400513,1.0,0.0,0.0,3.5343711376190186,3.534395217895508,8.335230745615263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.6376953125,0.0,1451.8785400390625,1895.4371337890625,0.0,3139.5390625,0.8841236233711243,1.0,0.0,3.0,1.0,0.0
18124620,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7257176041603088,0.2855564653873443,0.2620792984962463,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8420122265815735,0.4554429352283478,0.436052918434143,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.863642156124115,0.537588894367218,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7492201328277588,0.31705242395401,0.3057015240192413,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.5992411971092224,0.1591445058584213,0.7432429194450378,284.986328125,284.95001220703125,297.6106262207031,290.76715087890625,297.1481628417969,296.9875183105469,284.98541259765625,1.0,0.5610246062278748,0.3649829924106598,0.3649829924106598,1.0,1.0,-2.742945432662964,0.7051411867141724,2.037804126739502,0.0870767384767532,0.9138502478599548,0.9138502478599548,0.0,190.7214508056641,187.0,39283.73046875,0.0,2067.0224609375,1.0,280.9413146972656,283.5383605957031,293.71343994140625,296.2481689453125,293.1499938964844,293.1499938964844,280.6499938964844,34315.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565396070480347,1.0,0.0,0.0,3.61534571647644,3.615369081497192,8.721535778022371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.3388671875,0.0,1482.4683837890625,1895.4371337890625,0.0,2996.555419921875,0.8963759541511536,1.0,0.0,3.0,1.0,0.0
18124680,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7257176041603088,0.2855564653873443,0.2620792984962463,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8420122265815735,0.4554429352283478,0.436052918434143,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.863642156124115,0.537588894367218,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7492201328277588,0.31705242395401,0.3057015240192413,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.5992411971092224,0.1591445058584213,0.7432429194450378,284.986328125,284.95001220703125,297.6106262207031,290.76715087890625,297.1481628417969,296.9875183105469,284.98541259765625,1.0,0.5610246062278748,0.3649829924106598,0.3649829924106598,1.0,1.0,-2.742945432662964,0.7051411867141724,2.037804126739502,0.0870767384767532,0.9138502478599548,0.9138502478599548,0.0,190.7214508056641,187.0,39283.73046875,0.0,2067.0224609375,1.0,280.9413146972656,283.5383605957031,293.71343994140625,296.2481689453125,293.1499938964844,293.1499938964844,280.6499938964844,34315.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565396070480347,1.0,0.0,0.0,3.61534571647644,3.615369081497192,8.721535778022371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.3388671875,0.0,1482.4683837890625,1895.4371337890625,0.0,2996.555419921875,0.8963759541511536,1.0,0.0,3.0,1.0,0.0
18124740,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.722619354724884,0.2824926078319549,0.2596012949943542,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8385319709777832,0.4510341286659241,0.4322040379047394,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.8591078519821167,0.5398916602134705,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7460980415344238,0.313950777053833,0.3030084073543548,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.5953096151351929,0.1568040996789932,0.733451783657074,284.881103515625,284.95001220703125,297.54998779296875,290.73175048828125,297.1289978027344,296.9822692871094,284.8834228515625,1.0,0.5590355396270752,0.3662560284137726,0.3662560284137726,1.0,1.0,-2.72310757637024,0.7017839550971985,2.0213234424591064,0.0881156548857688,0.8063735365867615,0.8063735365867615,0.0,191.224838256836,190.0,39461.984375,0.0,2037.51318359375,1.0,280.658935546875,283.4314880371094,293.74664306640625,296.3503112792969,293.1499938964844,293.1499938964844,280.95001220703125,41421.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639947772026062,1.0,0.0,0.0,3.3981142044067383,3.398136615753174,7.704939548602852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.546875,0.0,1308.3387451171875,1895.4371337890625,0.0,3066.4755859375,0.8542799949645996,1.0,0.0,3.0,1.0,0.0
18124800,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.722619354724884,0.2824926078319549,0.2596012949943542,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8385319709777832,0.4510341286659241,0.4322040379047394,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.8591078519821167,0.5398916602134705,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7460980415344238,0.313950777053833,0.3030084073543548,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.5953096151351929,0.1568040996789932,0.733451783657074,284.881103515625,284.95001220703125,297.54998779296875,290.73175048828125,297.1289978027344,296.9822692871094,284.8834228515625,1.0,0.5590355396270752,0.3662560284137726,0.3662560284137726,1.0,1.0,-2.72310757637024,0.7017839550971985,2.0213234424591064,0.0881156548857688,0.8063735365867615,0.8063735365867615,0.0,191.224838256836,190.0,39461.984375,0.0,2037.51318359375,1.0,280.658935546875,283.4314880371094,293.74664306640625,296.3503112792969,293.1499938964844,293.1499938964844,280.95001220703125,41421.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639947772026062,1.0,0.0,0.0,3.3981142044067383,3.398136615753174,7.704939548602852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.546875,0.0,1308.3387451171875,1895.4371337890625,0.0,3066.4755859375,0.8542799949645996,1.0,0.0,3.0,1.0,0.0
18124860,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.719181478023529,0.2801366746425628,0.2573685050010681,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8346242308616638,0.4473345875740051,0.4285944104194641,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9990000128746032,0.8546718955039978,0.5434302091598511,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7425891160964966,0.3113368153572082,0.3004690706729889,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.5908836722373962,0.1546964198350906,0.7239612936973572,284.9955139160156,284.95001220703125,297.4906921386719,290.6971130371094,297.11358642578125,296.9816589355469,284.994384765625,1.0,0.5578300952911377,0.3674115240573883,0.3674115240573883,1.0,1.0,-2.7058775424957275,0.6989690065383911,2.006908416748047,0.0890431329607963,0.8964416980743408,0.8964416980743408,0.0,192.4852294921875,178.0,38549.10546875,0.0,2015.9560546875,1.0,280.9403076171875,283.5664367675781,293.6465148925781,296.1321716308594,293.1499938964844,293.1499938964844,281.25,33678.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849617600440979,1.0,0.0,0.0,3.508868455886841,3.5088906288146973,8.215376396947249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.91796875,0.0,1365.0491943359375,1895.4371337890625,0.0,2931.68896484375,0.8720299005508423,1.0,0.0,3.0,1.0,0.0
18124920,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.719181478023529,0.2801366746425628,0.2573685050010681,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8346242308616638,0.4473345875740051,0.4285944104194641,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9990000128746032,0.8546718955039978,0.5434302091598511,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7425891160964966,0.3113368153572082,0.3004690706729889,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.5908836722373962,0.1546964198350906,0.7239612936973572,284.9955139160156,284.95001220703125,297.4906921386719,290.6971130371094,297.11358642578125,296.9816589355469,284.994384765625,1.0,0.5578300952911377,0.3674115240573883,0.3674115240573883,1.0,1.0,-2.7058775424957275,0.6989690065383911,2.006908416748047,0.0890431329607963,0.8964416980743408,0.8964416980743408,0.0,192.4852294921875,178.0,38549.10546875,0.0,2015.9560546875,1.0,280.9403076171875,283.5664367675781,293.6465148925781,296.1321716308594,293.1499938964844,293.1499938964844,281.25,33678.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849617600440979,1.0,0.0,0.0,3.508868455886841,3.5088906288146973,8.215376396947249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.91796875,0.0,1365.0491943359375,1895.4371337890625,0.0,2931.68896484375,0.8720299005508423,1.0,0.0,3.0,1.0,0.0
18124980,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7193608283996582,0.2780253887176513,0.2553554177284241,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8348267078399658,0.4439015090465545,0.4252378940582275,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.9990000128746032,0.8510584831237793,0.5387555360794067,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7427386045455933,0.3089272975921631,0.2980753779411316,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.5898747444152832,0.1527261435985565,0.7145580649375916,285.0749816894531,284.95001220703125,297.43292236328125,290.66339111328125,297.09979248046875,296.9830322265625,285.0719299316406,1.0,0.5522288680076599,0.3685669898986816,0.3685669898986816,1.0,1.0,-2.679645538330078,0.6930861473083496,1.9865593910217283,0.0891453772783279,1.0,1.0,0.0,189.0855255126953,166.0,37625.59375,0.0,1959.2208251953125,1.0,281.24078369140625,283.66583251953125,293.6116027832031,296.0285949707031,293.1499938964844,293.1499938964844,280.95001220703125,31061.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358699083328247,1.0,0.0,0.0,3.713001251220703,3.713025093078613,9.19906085528055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.951171875,0.0,1566.8092041015625,1895.4371337890625,0.0,2803.153076171875,0.9154231548309326,1.0,0.0,3.0,1.0,0.0
18125040,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7193608283996582,0.2780253887176513,0.2553554177284241,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8348267078399658,0.4439015090465545,0.4252378940582275,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.9990000128746032,0.8510584831237793,0.5387555360794067,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7427386045455933,0.3089272975921631,0.2980753779411316,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.5898747444152832,0.1527261435985565,0.7145580649375916,285.0749816894531,284.95001220703125,297.43292236328125,290.66339111328125,297.09979248046875,296.9830322265625,285.0719299316406,1.0,0.5522288680076599,0.3685669898986816,0.3685669898986816,1.0,1.0,-2.679645538330078,0.6930861473083496,1.9865593910217283,0.0891453772783279,1.0,1.0,0.0,189.0855255126953,166.0,37625.59375,0.0,1959.2208251953125,1.0,281.24078369140625,283.66583251953125,293.6116027832031,296.0285949707031,293.1499938964844,293.1499938964844,280.95001220703125,31061.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358699083328247,1.0,0.0,0.0,3.713001251220703,3.713025093078613,9.19906085528055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.951171875,0.0,1566.8092041015625,1895.4371337890625,0.0,2803.153076171875,0.9154231548309326,1.0,0.0,3.0,1.0,0.0
18125100,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.720159113407135,0.2765324115753174,0.2541733384132385,296.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8358052968978882,0.4417280554771423,0.4233710467815399,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.8490695357322693,0.5343829393386841,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7435885667800903,0.3073944449424743,0.2967337071895599,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.5901074409484863,0.151585504412651,0.70948326587677,284.9070129394531,284.95001220703125,297.4046936035156,290.6469116210937,297.0922546386719,296.982666015625,284.895263671875,1.0,0.548374354839325,0.3691447377204895,0.3691447377204895,1.0,1.0,-2.663022994995117,0.6889515519142151,1.974071383476257,0.0887708887457847,0.921140193939209,0.921140193939209,0.0,186.205795288086,166.0,38455.0078125,0.0,1920.467529296875,1.0,280.9958190917969,283.46697998046875,293.6852111816406,296.2474060058594,293.1499938964844,293.1499938964844,280.95001220703125,34034.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444029688835144,1.0,0.0,0.0,3.7459020614624015,3.74592661857605,9.362807418256124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.876953125,0.0,1627.41455078125,1895.4371337890625,0.0,2882.878173828125,0.9236794114112854,1.0,0.0,3.0,1.0,0.0
18125160,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7207828164100647,0.2746974527835846,0.2525432109832763,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8367440700531006,0.4391892850399017,0.4210085272789001,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9990000128746032,0.8467931151390076,0.5294980406761169,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7443832755088806,0.3055722117424011,0.2950197756290436,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.5902456045150757,0.150270789861679,0.7034244537353516,284.86297607421875,284.95001220703125,297.3768920898437,290.6307067871094,297.08331298828125,296.9803771972656,284.8632202148437,1.0,0.5438867807388306,0.3697724640369415,0.3697724640369415,1.0,1.0,-2.6430206298828125,0.6837819218635559,1.9592387676239007,0.0881057977676391,0.8669717311859131,0.8669717311859131,0.0,182.96473693847656,169.0,38099.22265625,0.0,1875.400146484375,1.0,280.9566650390625,283.4425354003906,293.6729736328125,296.19415283203125,293.1499938964844,293.1499938964844,281.25,38510.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493033051490784,1.0,0.0,0.0,3.661225080490112,3.661249876022339,8.94429604159086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.28466796875,0.0,1564.5322265625,1895.4371337890625,0.0,2928.745849609375,0.9086599349975586,1.0,0.0,3.0,1.0,0.0
18125220,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7200426459312439,0.2720637023448944,0.2498281747102737,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8361222743988037,0.4351672530174255,0.4168517291545868,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.8442728519439697,0.5255167484283447,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.743712306022644,0.3026331067085266,0.2919647991657257,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.5883470177650452,0.1480064243078231,0.6923459768295288,284.9912414550781,284.95001220703125,297.32281494140625,290.59930419921875,297.06854248046875,296.9791564941406,284.9895935058594,1.0,0.5386971235275269,0.3710278570652008,0.3710278570652008,1.0,1.0,-2.6129794120788574,0.6767642498016357,1.9362152814865112,0.0875512510538101,0.9577319025993348,0.9577319025993348,0.0,179.86019897460938,172.0,36879.96875,0.0,1816.6802978515625,1.0,281.2424621582031,283.5994873046875,293.5556640625,295.9468994140625,293.1499938964844,293.1499938964844,280.95001220703125,33697.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363040089607239,1.0,0.0,0.0,3.7413272857666016,3.741351842880249,9.339952953268948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.23046875,0.0,1619.50732421875,1895.4371337890625,0.0,2807.2041015625,0.9241753816604614,1.0,0.0,3.0,1.0,0.0
18125280,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7200426459312439,0.2720637023448944,0.2498281747102737,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8361222743988037,0.4351672530174255,0.4168517291545868,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.8442728519439697,0.5255167484283447,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.743712306022644,0.3026331067085266,0.2919647991657257,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.5883470177650452,0.1480064243078231,0.6923459768295288,284.9912414550781,284.95001220703125,297.32281494140625,290.59930419921875,297.06854248046875,296.9791564941406,284.9895935058594,1.0,0.5386971235275269,0.3710278570652008,0.3710278570652008,1.0,1.0,-2.6129794120788574,0.6767642498016357,1.9362152814865112,0.0875512510538101,0.9577319025993348,0.9577319025993348,0.0,179.86019897460938,172.0,36879.96875,0.0,1816.6802978515625,1.0,281.2424621582031,283.5994873046875,293.5556640625,295.9468994140625,293.1499938964844,293.1499938964844,280.95001220703125,33697.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363040089607239,1.0,0.0,0.0,3.7413272857666016,3.741351842880249,9.339952953268948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.23046875,0.0,1619.50732421875,1895.4371337890625,0.0,2807.2041015625,0.9241753816604614,1.0,0.0,3.0,1.0,0.0
18125340,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7175793051719666,0.2688245177268982,0.2471546679735183,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8335263729095459,0.4305256903171539,0.4127315878868103,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9990000128746032,0.839508593082428,0.525530219078064,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7412866353988647,0.2992326021194458,0.2889488935470581,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.5847971439361572,0.1455232352018356,0.6817149519920349,284.8524169921875,284.95001220703125,297.2708435058594,290.5692749023437,297.0528869628906,296.97607421875,284.85565185546875,1.0,0.5353612899780273,0.3722832500934601,0.3722832500934601,1.0,1.0,-2.5884344577789307,0.6715235114097595,1.9169108867645264,0.0877481773495674,0.8203118443489075,0.8203118443489075,0.0,179.02825927734375,175.0,37053.5390625,0.0,1777.052001953125,1.0,280.9573669433594,283.4615783691406,293.5902709960937,296.0490417480469,293.1499938964844,293.1499938964844,281.25,42088.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450468182563782,1.0,0.0,0.0,3.529896974563598,3.529920816421509,8.314140131915337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.044921875,0.0,1447.6610107421875,1895.4371337890625,0.0,2888.902099609375,0.8831006288528442,1.0,0.0,3.0,1.0,0.0
18125400,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7175793051719666,0.2688245177268982,0.2471546679735183,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8335263729095459,0.4305256903171539,0.4127315878868103,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9990000128746032,0.839508593082428,0.525530219078064,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7412866353988647,0.2992326021194458,0.2889488935470581,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.5847971439361572,0.1455232352018356,0.6817149519920349,284.8524169921875,284.95001220703125,297.2708435058594,290.5692749023437,297.0528869628906,296.97607421875,284.85565185546875,1.0,0.5353612899780273,0.3722832500934601,0.3722832500934601,1.0,1.0,-2.5884344577789307,0.6715235114097595,1.9169108867645264,0.0877481773495674,0.8203118443489075,0.8203118443489075,0.0,179.02825927734375,175.0,37053.5390625,0.0,1777.052001953125,1.0,280.9573669433594,283.4615783691406,293.5902709960937,296.0490417480469,293.1499938964844,293.1499938964844,281.25,42088.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450468182563782,1.0,0.0,0.0,3.529896974563598,3.529920816421509,8.314140131915337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.044921875,0.0,1447.6610107421875,1895.4371337890625,0.0,2888.902099609375,0.8831006288528442,1.0,0.0,3.0,1.0,0.0
18125460,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7144190669059753,0.2663916945457458,0.2447690814733505,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8301235437393188,0.4267328977584839,0.4089435935020447,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.8350139856338501,0.5275975465774536,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7381103038787842,0.2963849306106567,0.2861177921295166,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.5803825259208679,0.1432852298021316,0.671402633190155,284.9909362792969,284.95001220703125,297.22119140625,290.54083251953125,297.0398864746094,296.9756774902344,284.9899597167969,1.0,0.5332378149032593,0.3737535774707794,0.3737535774707794,1.0,1.0,-2.567701816558838,0.6680193543434143,1.8996824026107788,0.0887625813484191,0.9165421724319458,0.9165421724319458,0.0,179.38963317871094,163.0,35997.12109375,0.0,1748.7081298828125,1.0,281.24127197265625,283.6224975585937,293.4823303222656,295.81396484375,293.1499938964844,293.1499938964844,280.95001220703125,34106.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287736177444458,1.0,0.0,0.0,3.613320827484131,3.613344192504883,8.711769510227896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.85107421875,0.0,1478.717529296875,1895.4371337890625,0.0,2737.031982421875,0.8957762718200684,1.0,0.0,3.0,1.0,0.0
18125520,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7144190669059753,0.2663916945457458,0.2447690814733505,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8301235437393188,0.4267328977584839,0.4089435935020447,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.8350139856338501,0.5275975465774536,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7381103038787842,0.2963849306106567,0.2861177921295166,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.5803825259208679,0.1432852298021316,0.671402633190155,284.9909362792969,284.95001220703125,297.22119140625,290.54083251953125,297.0398864746094,296.9756774902344,284.9899597167969,1.0,0.5332378149032593,0.3737535774707794,0.3737535774707794,1.0,1.0,-2.567701816558838,0.6680193543434143,1.8996824026107788,0.0887625813484191,0.9165421724319458,0.9165421724319458,0.0,179.38963317871094,163.0,35997.12109375,0.0,1748.7081298828125,1.0,281.24127197265625,283.6224975585937,293.4823303222656,295.81396484375,293.1499938964844,293.1499938964844,280.95001220703125,34106.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287736177444458,1.0,0.0,0.0,3.613320827484131,3.613344192504883,8.711769510227896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.85107421875,0.0,1478.717529296875,1895.4371337890625,0.0,2737.031982421875,0.8957762718200684,1.0,0.0,3.0,1.0,0.0
18125580,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.71403968334198,0.2632483243942261,0.2420854717493057,296.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8299505710601807,0.4222235977649688,0.4048425853252411,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.8291385173797607,0.5226571559906006,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7377707362174988,0.2930015921592712,0.2830190658569336,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.5786558389663696,0.1407702565193176,0.6601645946502686,284.8691711425781,284.95001220703125,297.1741027832031,290.5140991210937,297.0254821777344,296.97271728515625,284.871826171875,1.0,0.5268421769142151,0.3752238750457763,0.3752238750457763,1.0,1.0,-2.536405563354492,0.6608738899230957,1.8755316734313965,0.0887809321284294,0.7962406277656555,0.7962406277656555,0.0,175.80787658691406,151.0,36014.27734375,0.0,1688.7421875,1.0,280.9589538574219,283.5046691894531,293.52789306640625,295.922607421875,293.1499938964844,293.1499938964844,281.25,42299.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362486958503723,1.0,0.0,0.0,3.376344919204712,3.3763675689697266,7.606536200910341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.6689453125,0.0,1293.0906982421875,1895.4371337890625,0.0,2806.687744140625,0.8500930666923523,1.0,0.0,3.0,1.0,0.0
18125640,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.71403968334198,0.2632483243942261,0.2420854717493057,296.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8299505710601807,0.4222235977649688,0.4048425853252411,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.8291385173797607,0.5226571559906006,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7377707362174988,0.2930015921592712,0.2830190658569336,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.5786558389663696,0.1407702565193176,0.6601645946502686,284.8691711425781,284.95001220703125,297.1741027832031,290.5140991210937,297.0254821777344,296.97271728515625,284.871826171875,1.0,0.5268421769142151,0.3752238750457763,0.3752238750457763,1.0,1.0,-2.536405563354492,0.6608738899230957,1.8755316734313965,0.0887809321284294,0.7962406277656555,0.7962406277656555,0.0,175.80787658691406,151.0,36014.27734375,0.0,1688.7421875,1.0,280.9589538574219,283.5046691894531,293.52789306640625,295.922607421875,293.1499938964844,293.1499938964844,281.25,42299.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362486958503723,1.0,0.0,0.0,3.376344919204712,3.3763675689697266,7.606536200910341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.6689453125,0.0,1293.0906982421875,1895.4371337890625,0.0,2806.687744140625,0.8500930666923523,1.0,0.0,3.0,1.0,0.0
18125700,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7147126197814941,0.2619571685791015,0.2406582832336425,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8308520913124084,0.4202502369880676,0.4027067720890045,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.8272997736930847,0.5180869698524475,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7384398579597473,0.2914846539497375,0.2813639044761657,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.5785536766052246,0.1395905017852783,0.6541028618812561,284.9905700683594,284.95001220703125,297.15155029296875,290.50146484375,297.0191345214844,296.9720153808594,284.9952087402344,1.0,0.522590160369873,0.3759590089321136,0.3759590089321136,1.0,1.0,-2.517362356185913,0.6561254262924194,1.8612370491027832,0.0882720053195953,0.8692399263381958,0.8692399263381958,0.0,172.8461456298828,151.0,35063.8828125,0.0,1649.512939453125,1.0,281.19439697265625,283.6515808105469,293.4384460449219,295.686767578125,293.1499938964844,293.1499938964844,281.25,35911.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260071873664856,1.0,0.0,0.0,3.3976662158966064,3.3976879119873047,7.702908533246955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.4951171875,0.0,1269.5201416015625,1895.4371337890625,0.0,2711.30859375,0.8516461253166199,1.0,0.0,3.0,1.0,0.0
18125760,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7162994146347046,0.2608320116996765,0.2395042181015014,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8326656222343445,0.4184276759624481,0.4008506238460541,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.8262558579444885,0.5120977163314819,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7399244904518127,0.290101021528244,0.2799106240272522,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.579271674156189,0.1385138481855392,0.648551881313324,284.9847717285156,284.95001220703125,297.1297302246094,290.48931884765625,297.0138244628906,296.9725341796875,284.9825134277344,1.0,0.5178530216217041,0.3767076432704925,0.3767076432704925,1.0,1.0,-2.4981353282928467,0.6513217091560364,1.8468135595321653,0.0877503305673599,0.8794879913330078,0.8794879913330078,0.0,169.1908721923828,154.0,34850.48828125,0.0,1607.5880126953125,1.0,281.240234375,283.6434936523437,293.4242858886719,295.6891174316406,293.1499938964844,293.1499938964844,281.54998779296875,34145.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189745545387268,1.0,0.0,0.0,3.467416524887085,3.4674384593963623,8.022419137887482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.05322265625,0.0,1326.181640625,1895.4371337890625,0.0,2646.07177734375,0.8629738688468933,1.0,0.0,3.0,1.0,0.0
18125820,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.7169367671012878,0.2587757706642151,0.2375063747167587,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8333240747451782,0.4149402379989624,0.3974187970161438,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9990000128746032,0.824933648109436,0.5064267516136169,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.7403386235237122,0.28750941157341,0.2773077487945556,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.5783987045288086,0.1365513056516647,0.6389535069465637,285.07110595703125,284.95001220703125,297.0882873535156,290.4665832519531,297.0050964355469,296.9753112792969,285.0678100585937,1.0,0.5124053359031677,0.3782048523426056,0.3782048523426056,1.0,1.0,-2.470125675201416,0.6452317833900452,1.824893951416016,0.0877149254083633,1.0,1.0,0.0,165.44171142578125,157.0,33922.80078125,0.0,1554.1490478515625,1.0,281.54083251953125,283.7494812011719,293.3948974609375,295.5811462402344,293.1499938964844,293.1499938964844,281.25,30537.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009453415870667,1.0,0.0,0.0,3.676515817642212,3.6765389442443848,9.0191610979673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.89599609375,0.0,1521.7041015625,1895.4371337890625,0.0,2480.0712890625,0.9072580337524414,1.0,0.0,3.0,1.0,0.0
18125880,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.7169367671012878,0.2587757706642151,0.2375063747167587,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8333240747451782,0.4149402379989624,0.3974187970161438,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9990000128746032,0.824933648109436,0.5064267516136169,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.7403386235237122,0.28750941157341,0.2773077487945556,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.5783987045288086,0.1365513056516647,0.6389535069465637,285.07110595703125,284.95001220703125,297.0882873535156,290.4665832519531,297.0050964355469,296.9753112792969,285.0678100585937,1.0,0.5124053359031677,0.3782048523426056,0.3782048523426056,1.0,1.0,-2.470125675201416,0.6452317833900452,1.824893951416016,0.0877149254083633,1.0,1.0,0.0,165.44171142578125,157.0,33922.80078125,0.0,1554.1490478515625,1.0,281.54083251953125,283.7494812011719,293.3948974609375,295.5811462402344,293.1499938964844,293.1499938964844,281.25,30537.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009453415870667,1.0,0.0,0.0,3.676515817642212,3.6765389442443848,9.0191610979673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.89599609375,0.0,1521.7041015625,1895.4371337890625,0.0,2480.0712890625,0.9072580337524414,1.0,0.0,3.0,1.0,0.0
18125940,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7147075533866882,0.2555578351020813,0.2349516749382019,296.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8309955596923828,0.4102902710437774,0.3933844268321991,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.8202853798866272,0.5058127045631409,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7381168007850647,0.2840458750724792,0.2743115723133087,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.5750163793563843,0.1341614425182342,0.6289289593696594,284.8653564453125,284.95001220703125,297.04998779296875,290.4460754394531,296.9938659667969,296.9736633300781,284.8656921386719,1.0,0.5089209079742432,0.379702091217041,0.379702091217041,1.0,1.0,-2.445829629898072,0.6403356194496155,1.8054940700531008,0.0882286429405212,0.8582783341407776,0.8582783341407776,0.0,164.3556365966797,160.0,34462.31640625,0.0,1517.6436767578125,1.0,281.25787353515625,283.53179931640625,293.48321533203125,295.7734680175781,293.1499938964844,293.1499938964844,281.54998779296875,38606.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136590123176575,1.0,0.0,0.0,3.620443105697632,3.620467185974121,8.746146136218158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.12646484375,0.0,1519.8736572265625,1895.4371337890625,0.0,2596.928955078125,0.8996454477310181,1.0,0.0,3.0,1.0,0.0
