time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126000,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7147075533866882,0.2555578351020813,0.2349516749382019,296.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8309955596923828,0.4102902710437774,0.3933844268321991,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.8202853798866272,0.5058127045631409,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7381168007850647,0.2840458750724792,0.2743115723133087,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.5750163793563843,0.1341614425182342,0.6289289593696594,284.8653564453125,284.95001220703125,297.04998779296875,290.4460754394531,296.9938659667969,296.9736633300781,284.8656921386719,1.0,0.5089209079742432,0.379702091217041,0.379702091217041,1.0,1.0,-2.445829629898072,0.6403356194496155,1.8054940700531008,0.0882286429405212,0.8582783341407776,0.8582783341407776,0.0,164.3556365966797,160.0,34462.31640625,0.0,1517.6436767578125,1.0,281.25787353515625,283.53179931640625,293.48321533203125,295.7734680175781,293.1499938964844,293.1499938964844,281.54998779296875,38606.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136590123176575,1.0,0.0,0.0,3.620443105697632,3.620467185974121,8.746146136218158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.12646484375,0.0,1519.8736572265625,1895.4371337890625,0.0,2596.928955078125,0.8996454477310181,1.0,0.0,3.0,1.0,0.0
18126060,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7113271355628967,0.2530992031097412,0.2324701100587844,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8274989128112793,0.4064753651618957,0.3894961774349212,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.8154678344726562,0.5076569318771362,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7347863912582397,0.2810975611209869,0.27132248878479,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.5704057812690735,0.132023736834526,0.6188115477561951,285.001953125,284.95001220703125,297.0133361816406,290.4256591796875,296.9849548339844,296.9745178222656,285.00054931640625,1.0,0.5066924095153809,0.3813164532184601,0.3813164532184601,1.0,1.0,-2.424639940261841,0.6367099285125732,1.7879301309585571,0.0892305821180343,0.9587445259094238,0.9587445259094238,0.0,164.59300231933594,163.0,33422.6875,0.0,1491.180908203125,1.0,281.5419921875,283.6917724609375,293.3807373046875,295.5560607910156,293.1499938964844,293.1499938964844,281.25,33264.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800343930721283,1.0,0.0,0.0,3.716896057128906,3.716920137405396,9.218369427799188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.73779296875,0.0,1588.0311279296875,1895.4371337890625,0.0,2474.56982421875,0.9182019233703612,1.0,0.0,3.0,1.0,0.0
18126120,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7113271355628967,0.2530992031097412,0.2324701100587844,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8274989128112793,0.4064753651618957,0.3894961774349212,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.8154678344726562,0.5076569318771362,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7347863912582397,0.2810975611209869,0.27132248878479,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.5704057812690735,0.132023736834526,0.6188115477561951,285.001953125,284.95001220703125,297.0133361816406,290.4256591796875,296.9849548339844,296.9745178222656,285.00054931640625,1.0,0.5066924095153809,0.3813164532184601,0.3813164532184601,1.0,1.0,-2.424639940261841,0.6367099285125732,1.7879301309585571,0.0892305821180343,0.9587445259094238,0.9587445259094238,0.0,164.59300231933594,163.0,33422.6875,0.0,1491.180908203125,1.0,281.5419921875,283.6917724609375,293.3807373046875,295.5560607910156,293.1499938964844,293.1499938964844,281.25,33264.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800343930721283,1.0,0.0,0.0,3.716896057128906,3.716920137405396,9.218369427799188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.73779296875,0.0,1588.0311279296875,1895.4371337890625,0.0,2474.56982421875,0.9182019233703612,1.0,0.0,3.0,1.0,0.0
18126180,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7073478698730469,0.2502771019935608,0.2301921248435974,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.823404848575592,0.4022290408611297,0.3857830464839935,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9990000128746032,0.8085300326347351,0.5109038949012756,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.731024444103241,0.2779539227485657,0.2685517370700836,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.5655167698860168,0.1298815608024597,0.6098049283027649,284.8519592285156,284.95001220703125,296.9766540527344,290.40313720703125,296.9759216308594,296.975341796875,284.8558044433594,1.0,0.505443811416626,0.3829308152198791,0.3829308152198791,1.0,1.0,-2.4071950912475586,0.6343204379081726,1.7728747129440308,0.0907346084713935,0.819826602935791,0.819826602935791,0.0,165.6632537841797,151.0,33746.33203125,0.0,1473.2452392578125,1.0,281.2569885253906,283.5410461425781,293.4342041015625,295.6866455078125,293.1499938964844,293.1499938964844,281.54998779296875,41942.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111785054206848,1.0,0.0,0.0,3.523444890975952,3.5234687328338623,8.283774377559894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.46533203125,0.0,1439.796142578125,1895.4371337890625,0.0,2574.05029296875,0.8813020586967468,1.0,0.0,3.0,1.0,0.0
18126240,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7073478698730469,0.2502771019935608,0.2301921248435974,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.823404848575592,0.4022290408611297,0.3857830464839935,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9990000128746032,0.8085300326347351,0.5109038949012756,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.731024444103241,0.2779539227485657,0.2685517370700836,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.5655167698860168,0.1298815608024597,0.6098049283027649,284.8519592285156,284.95001220703125,296.9766540527344,290.40313720703125,296.9759216308594,296.975341796875,284.8558044433594,1.0,0.505443811416626,0.3829308152198791,0.3829308152198791,1.0,1.0,-2.4071950912475586,0.6343204379081726,1.7728747129440308,0.0907346084713935,0.819826602935791,0.819826602935791,0.0,165.6632537841797,151.0,33746.33203125,0.0,1473.2452392578125,1.0,281.2569885253906,283.5410461425781,293.4342041015625,295.6866455078125,293.1499938964844,293.1499938964844,281.54998779296875,41942.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111785054206848,1.0,0.0,0.0,3.523444890975952,3.5234687328338623,8.283774377559894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.46533203125,0.0,1439.796142578125,1895.4371337890625,0.0,2574.05029296875,0.8813020586967468,1.0,0.0,3.0,1.0,0.0
18126300,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.706642210483551,0.2491589933633804,0.2289663851261139,296.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8227440118789673,0.40041184425354,0.3838304579257965,296.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.8054719567298889,0.509629487991333,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7303777933120728,0.2766271531581878,0.267113447189331,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.5642380118370056,0.1289058327674865,0.6049444079399109,284.9901733398437,284.95001220703125,296.9583435058594,290.3911437988281,296.97198486328125,296.9765625,284.9969787597656,1.0,0.5029387474060059,0.3837379813194275,0.3837379813194275,1.0,1.0,-2.394286632537842,0.6316568851470947,1.7626298666000366,0.0910422876477241,0.9009019136428832,0.9009019136428832,0.0,164.62525939941406,151.0,32838.0390625,0.0,1452.628662109375,1.0,281.4979248046875,283.7049865722656,293.3392028808594,295.4509582519531,293.1499938964844,293.1499938964844,281.54998779296875,35831.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017234802246094,1.0,0.0,0.0,3.538583278656006,3.5386061668396,8.355108889190888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.9052734375,0.0,1411.4849853515625,1895.4371337890625,0.0,2487.19287109375,0.8828297853469849,1.0,0.0,3.0,1.0,0.0
18126360,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7074072360992432,0.2482745945453643,0.2280432283878326,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8234865069389343,0.3988406658172607,0.3822120130062103,296.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9990000128746032,0.8033223152160645,0.5060135126113892,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7309649586677551,0.2754853367805481,0.2659109234809875,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.564221978187561,0.1280697882175445,0.6006106734275818,284.996337890625,284.95001220703125,296.94000244140625,290.3786926269531,296.9690856933594,296.97918701171875,284.9942626953125,1.0,0.4996788799762726,0.3844960629940033,0.3844960629940033,1.0,1.0,-2.380240201950073,0.6284884810447693,1.7517516613006592,0.0910208374261856,0.921367883682251,0.921367883682251,0.0,162.38902282714844,154.0,32690.56640625,0.0,1425.9189453125,1.0,281.5417175292969,283.7040710449219,293.3224792480469,295.45562744140625,293.1499938964844,293.1499938964844,281.25,33738.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954537272453308,1.0,0.0,0.0,3.615434169769287,3.615457534790039,8.721962672098016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.33740234375,0.0,1478.290283203125,1895.4371337890625,0.0,2429.934326171875,0.895865797996521,1.0,0.0,3.0,1.0,0.0
18126420,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7059018015861511,0.2457293421030044,0.2259306460618972,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8219449520111084,0.3949025869369507,0.3786908388137817,296.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.7978103160858154,0.5043739676475525,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7295224666595459,0.2726442515850067,0.263355404138565,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.5617945790290833,0.1262226998805999,0.592436671257019,284.8645935058594,284.95001220703125,296.9033203125,290.3524475097656,296.9616394042969,296.9823303222656,284.8682556152344,1.0,0.496434599161148,0.3860121667385101,0.3860121667385101,1.0,1.0,-2.3586058616638184,0.6243364214897156,1.7342694997787476,0.0916072279214859,0.7947624325752258,0.7947624325752258,0.0,160.90585327148438,142.0,32847.0,0.0,1393.1900634765625,1.0,281.2587585449219,283.5780029296875,293.3728332519531,295.5718994140625,293.1499938964844,293.1499938964844,281.54998779296875,42503.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042626976966858,1.0,0.0,0.0,3.37771987915039,3.3777425289154053,7.612732702000358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.23681640625,0.0,1295.8477783203125,1895.4371337890625,0.0,2510.4619140625,0.8503156900405884,1.0,0.0,3.0,1.0,0.0
18126480,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7059018015861511,0.2457293421030044,0.2259306460618972,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8219449520111084,0.3949025869369507,0.3786908388137817,296.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.7978103160858154,0.5043739676475525,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7295224666595459,0.2726442515850067,0.263355404138565,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.5617945790290833,0.1262226998805999,0.592436671257019,284.8645935058594,284.95001220703125,296.9033203125,290.3524475097656,296.9616394042969,296.9823303222656,284.8682556152344,1.0,0.496434599161148,0.3860121667385101,0.3860121667385101,1.0,1.0,-2.3586058616638184,0.6243364214897156,1.7342694997787476,0.0916072279214859,0.7947624325752258,0.7947624325752258,0.0,160.90585327148438,142.0,32847.0,0.0,1393.1900634765625,1.0,281.2587585449219,283.5780029296875,293.3728332519531,295.5718994140625,293.1499938964844,293.1499938964844,281.54998779296875,42503.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042626976966858,1.0,0.0,0.0,3.37771987915039,3.3777425289154053,7.612732702000358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.23681640625,0.0,1295.8477783203125,1895.4371337890625,0.0,2510.4619140625,0.8503156900405884,1.0,0.0,3.0,1.0,0.0
18126540,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7076622247695923,0.2439126372337341,0.2239350080490112,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8237386345863342,0.391729474067688,0.3753101527690887,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.7940576076507568,0.4963877499103546,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7309523820877075,0.2703217267990112,0.2608379423618316,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.5622765421867371,0.1246857419610023,0.5842685699462891,284.9944763183594,284.95001220703125,296.8666687011719,290.3245544433594,296.95611572265625,296.988037109375,284.99273681640625,1.0,0.4893791675567627,0.3875283002853393,0.3875283002853393,1.0,1.0,-2.329725980758667,0.6176049113273621,1.7121211290359497,0.091414138674736,0.8901491165161133,0.8901491165161133,0.0,156.1126708984375,145.0,31843.14453125,0.0,1339.089111328125,1.0,281.5400390625,283.7252502441406,293.2634582519531,295.34478759765625,293.1499938964844,293.1499938964844,281.8500061035156,33685.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875515818595886,1.0,0.0,0.0,3.483851671218872,3.4838736057281494,8.098649573184957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.23828125,0.0,1339.5267333984375,1895.4371337890625,0.0,2358.198974609375,0.8664058446884155,1.0,0.0,3.0,1.0,0.0
18126600,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7076622247695923,0.2439126372337341,0.2239350080490112,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8237386345863342,0.391729474067688,0.3753101527690887,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.7940576076507568,0.4963877499103546,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7309523820877075,0.2703217267990112,0.2608379423618316,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.5622765421867371,0.1246857419610023,0.5842685699462891,284.9944763183594,284.95001220703125,296.8666687011719,290.3245544433594,296.95611572265625,296.988037109375,284.99273681640625,1.0,0.4893791675567627,0.3875283002853393,0.3875283002853393,1.0,1.0,-2.329725980758667,0.6176049113273621,1.7121211290359497,0.091414138674736,0.8901491165161133,0.8901491165161133,0.0,156.1126708984375,145.0,31843.14453125,0.0,1339.089111328125,1.0,281.5400390625,283.7252502441406,293.2634582519531,295.34478759765625,293.1499938964844,293.1499938964844,281.8500061035156,33685.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875515818595886,1.0,0.0,0.0,3.483851671218872,3.4838736057281494,8.098649573184957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.23828125,0.0,1339.5267333984375,1895.4371337890625,0.0,2358.198974609375,0.8664058446884155,1.0,0.0,3.0,1.0,0.0
18126660,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.7083518505096436,0.2425120621919632,0.2225264012813568,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.8242043256759644,0.389024019241333,0.3725908994674682,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.9990000128746032,0.7918789982795715,0.4918971657752991,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.7312660813331604,0.2683679759502411,0.2588385045528412,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.5619913935661316,0.1235262900590896,0.5782719850540161,285.1002502441406,284.95001220703125,296.8299865722656,290.2951965332031,296.9526672363281,296.99676513671875,285.0976867675781,1.0,0.4854250252246856,0.3892304301261902,0.3892304301261902,1.0,1.0,-2.309755325317383,0.6143140196800232,1.6954413652420044,0.0924404859542846,1.0,1.0,0.0,153.3310546875,148.0,30975.75390625,0.0,1304.44775390625,1.0,281.8416748046875,283.8477783203125,293.224853515625,295.23345947265625,293.1499938964844,293.1499938964844,281.54998779296875,30737.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697436213493347,1.0,0.0,0.0,3.694355964660645,3.694379568099976,9.106904599320842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.37548828125,0.0,1543.22705078125,1895.4371337890625,0.0,2198.56201171875,0.9111623167991638,1.0,0.0,3.0,1.0,0.0
18126720,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.7083518505096436,0.2425120621919632,0.2225264012813568,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.8242043256759644,0.389024019241333,0.3725908994674682,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.9990000128746032,0.7918789982795715,0.4918971657752991,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.7312660813331604,0.2683679759502411,0.2588385045528412,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.5619913935661316,0.1235262900590896,0.5782719850540161,285.1002502441406,284.95001220703125,296.8299865722656,290.2951965332031,296.9526672363281,296.99676513671875,285.0976867675781,1.0,0.4854250252246856,0.3892304301261902,0.3892304301261902,1.0,1.0,-2.309755325317383,0.6143140196800232,1.6954413652420044,0.0924404859542846,1.0,1.0,0.0,153.3310546875,148.0,30975.75390625,0.0,1304.44775390625,1.0,281.8416748046875,283.8477783203125,293.224853515625,295.23345947265625,293.1499938964844,293.1499938964844,281.54998779296875,30737.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697436213493347,1.0,0.0,0.0,3.694355964660645,3.694379568099976,9.106904599320842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.37548828125,0.0,1543.22705078125,1895.4371337890625,0.0,2198.56201171875,0.9111623167991638,1.0,0.0,3.0,1.0,0.0
18126780,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7064017057418823,0.2400886118412017,0.2206750214099884,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8221412897109985,0.3852837383747101,0.3694205582141876,296.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.7867284417152405,0.4916505813598633,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.729386031627655,0.2656773328781128,0.2565561830997467,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.5597148537635803,0.1220618262887001,0.5723338723182678,284.8815612792969,284.95001220703125,296.7933349609375,290.2645263671875,296.9461975097656,297.0015563964844,284.8807983398437,1.0,0.4832066297531128,0.3909325301647186,0.3909325301647186,1.0,1.0,-2.293553590774536,0.612284779548645,1.6812688112258911,0.0940622687339782,0.8887428045272827,0.8887428045272827,0.0,152.72975158691406,151.0,31705.076171875,0.0,1283.175537109375,1.0,281.5574951171875,283.6092834472656,293.314697265625,295.4358825683594,293.1499938964844,293.1499938964844,281.8500061035156,37105.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850707173347473,1.0,0.0,0.0,3.6947598457336426,3.69478440284729,9.108895255849349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.0078125,0.0,1591.9102783203125,1895.4371337890625,0.0,2335.78466796875,0.9151155352592468,1.0,0.0,3.0,1.0,0.0
18126840,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7064017057418823,0.2400886118412017,0.2206750214099884,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8221412897109985,0.3852837383747101,0.3694205582141876,296.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.7867284417152405,0.4916505813598633,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.729386031627655,0.2656773328781128,0.2565561830997467,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.5597148537635803,0.1220618262887001,0.5723338723182678,284.8815612792969,284.95001220703125,296.7933349609375,290.2645263671875,296.9461975097656,297.0015563964844,284.8807983398437,1.0,0.4832066297531128,0.3909325301647186,0.3909325301647186,1.0,1.0,-2.293553590774536,0.612284779548645,1.6812688112258911,0.0940622687339782,0.8887428045272827,0.8887428045272827,0.0,152.72975158691406,151.0,31705.076171875,0.0,1283.175537109375,1.0,281.5574951171875,283.6092834472656,293.314697265625,295.4358825683594,293.1499938964844,293.1499938964844,281.8500061035156,37105.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850707173347473,1.0,0.0,0.0,3.6947598457336426,3.69478440284729,9.108895255849349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.0078125,0.0,1591.9102783203125,1895.4371337890625,0.0,2335.78466796875,0.9151155352592468,1.0,0.0,3.0,1.0,0.0
18126900,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7045978903770447,0.238997220993042,0.2195484489202499,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.820331871509552,0.3835335075855255,0.3676137030124664,296.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.7839232683181763,0.492706149816513,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7277501821517944,0.264388769865036,0.2552412748336792,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.5577966570854187,0.1213059946894645,0.568828284740448,285.0087890625,284.95001220703125,296.7749938964844,290.24871826171875,296.9425048828125,297.0033569335937,285.0182189941406,1.0,0.4825060069561004,0.391783595085144,0.391783595085144,1.0,1.0,-2.2855050563812256,0.6112737059593201,1.6742312908172607,0.0948328077793121,0.9685851335525512,0.9685851335525512,0.0,152.9993133544922,151.0,30803.3515625,0.0,1274.9119873046875,1.0,281.8031311035156,283.77069091796875,293.2178955078125,295.2053527832031,293.1499938964844,293.1499938964844,281.8500061035156,34209.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779443860054016,1.0,0.0,0.0,3.718662023544312,3.71868634223938,9.227131840816584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.68505859375,0.0,1597.259521484375,1895.4371337890625,0.0,2271.70361328125,0.9212667346000672,1.0,0.0,3.0,1.0,0.0
18126960,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7031437754631042,0.2381933033466339,0.2187576442956924,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8187423348426819,0.3820830881595611,0.3661713898181915,296.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.781416654586792,0.4938145279884338,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7263081669807434,0.2633149027824402,0.2541773617267608,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.5560649037361145,0.1206623688340187,0.5658498406410217,285.0277709960937,284.95001220703125,296.75665283203125,290.232666015625,296.9395751953125,297.0062255859375,285.02606201171875,1.0,0.4820769131183624,0.3925791680812835,0.3925791680812835,1.0,1.0,-2.2792956829071045,0.6107858419418335,1.6685099601745603,0.0957180559635162,1.0,1.0,0.0,153.3509063720703,139.0,30755.9140625,0.0,1269.12353515625,1.0,281.84344482421875,283.77667236328125,293.1953125,295.211669921875,293.1499938964844,293.1499938964844,281.54998779296875,32674.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734518647193909,1.0,0.0,0.0,3.804866552352905,3.804891586303711,9.659888746682554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.6044921875,0.0,1686.4466552734375,1895.4371337890625,0.0,2231.55224609375,0.9377902150154114,1.0,0.0,3.0,1.0,0.0
18127020,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7034515738487244,0.235731616616249,0.2167005836963653,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8190956115722656,0.3782930672168731,0.3627761304378509,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9990000128746032,0.7750066518783569,0.4885650873184204,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.7264673113822937,0.2605374753475189,0.2516536712646484,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.5555786490440369,0.1190506815910339,0.5586557388305664,284.8402709960937,284.95001220703125,296.7200012207031,290.19976806640625,296.9311218261719,297.00836181640625,284.8415832519531,1.0,0.4765115976333618,0.3941702842712402,0.3941702842712402,1.0,1.0,-2.254783868789673,0.6055065989494324,1.6492773294448853,0.0961106568574905,0.8485845327377319,0.8485845327377319,0.0,150.11231994628906,127.0,31163.736328125,0.0,1228.7210693359375,1.0,281.5572814941406,283.58209228515625,293.2417907714844,295.341796875,293.1499938964844,293.1499938964844,281.8500061035156,40775.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786800742149353,1.0,0.0,0.0,3.673673868179321,3.673698902130127,9.00522252322844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.03173828125,0.0,1595.626708984375,1895.4371337890625,0.0,2351.40966796875,0.913013517856598,1.0,0.0,3.0,1.0,0.0
18127080,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7034515738487244,0.235731616616249,0.2167005836963653,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8190956115722656,0.3782930672168731,0.3627761304378509,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9990000128746032,0.7750066518783569,0.4885650873184204,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.7264673113822937,0.2605374753475189,0.2516536712646484,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.5555786490440369,0.1190506815910339,0.5586557388305664,284.8402709960937,284.95001220703125,296.7200012207031,290.19976806640625,296.9311218261719,297.00836181640625,284.8415832519531,1.0,0.4765115976333618,0.3941702842712402,0.3941702842712402,1.0,1.0,-2.254783868789673,0.6055065989494324,1.6492773294448853,0.0961106568574905,0.8485845327377319,0.8485845327377319,0.0,150.11231994628906,127.0,31163.736328125,0.0,1228.7210693359375,1.0,281.5572814941406,283.58209228515625,293.2417907714844,295.341796875,293.1499938964844,293.1499938964844,281.8500061035156,40775.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786800742149353,1.0,0.0,0.0,3.673673868179321,3.673698902130127,9.00522252322844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.03173828125,0.0,1595.626708984375,1895.4371337890625,0.0,2351.40966796875,0.913013517856598,1.0,0.0,3.0,1.0,0.0
18127140,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.706850528717041,0.2340087443590164,0.2146830409765243,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8226180076599121,0.3752500116825104,0.3594080507755279,296.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.771758496761322,0.4774372279644012,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7293475270271301,0.2582738399505615,0.2490965574979782,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.557729184627533,0.1177152842283248,0.5510393381118774,284.9964294433594,284.95001220703125,296.6833190917969,290.166015625,296.9244384765625,297.0127868652344,284.9942321777344,1.0,0.4681454598903656,0.3957614004611969,0.3957614004611969,1.0,1.0,-2.222729206085205,0.5975369215011597,1.625192165374756,0.0952925905585289,0.9517644643783568,0.9517644643783568,0.0,143.91807556152344,130.0,29985.328125,0.0,1169.593505859375,1.0,281.8431091308594,283.7627868652344,293.1077880859375,295.083251953125,293.1499938964844,293.1499938964844,281.54998779296875,33966.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705934047698975,1.0,0.0,0.0,3.7356324195861816,3.735656976699829,9.311540907219752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.44091796875,0.0,1614.9691162109375,1895.4371337890625,0.0,2206.10986328125,0.9229898452758788,1.0,0.0,3.0,1.0,0.0
18127200,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.706850528717041,0.2340087443590164,0.2146830409765243,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8226180076599121,0.3752500116825104,0.3594080507755279,296.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.771758496761322,0.4774372279644012,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7293475270271301,0.2582738399505615,0.2490965574979782,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.557729184627533,0.1177152842283248,0.5510393381118774,284.9964294433594,284.95001220703125,296.6833190917969,290.166015625,296.9244384765625,297.0127868652344,284.9942321777344,1.0,0.4681454598903656,0.3957614004611969,0.3957614004611969,1.0,1.0,-2.222729206085205,0.5975369215011597,1.625192165374756,0.0952925905585289,0.9517644643783568,0.9517644643783568,0.0,143.91807556152344,130.0,29985.328125,0.0,1169.593505859375,1.0,281.8431091308594,283.7627868652344,293.1077880859375,295.083251953125,293.1499938964844,293.1499938964844,281.54998779296875,33966.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705934047698975,1.0,0.0,0.0,3.7356324195861816,3.735656976699829,9.311540907219752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.44091796875,0.0,1614.9691162109375,1895.4371337890625,0.0,2206.10986328125,0.9229898452758788,1.0,0.0,3.0,1.0,0.0
18127260,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.7078061103820801,0.2317977994680404,0.2128090858459472,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8235532641410828,0.3717131614685058,0.3561991453170776,296.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9990000128746032,0.7682512402534485,0.4714520573616028,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7300248742103577,0.2556974291801452,0.2467161267995834,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.5580263733863831,0.1163889244198799,0.544831395149231,284.8425598144531,284.95001220703125,296.64666748046875,290.13153076171875,296.9172668457031,297.0168762207031,284.84722900390625,1.0,0.4631931185722351,0.3975605368614197,0.3975605368614197,1.0,1.0,-2.199110984802246,0.592890202999115,1.606220841407776,0.0958215296268463,0.8046947717666626,0.8046947717666626,0.0,140.45877075195312,133.0,30168.94921875,0.0,1131.102783203125,1.0,281.5572204589844,283.6171264648437,293.153076171875,295.191162109375,293.1499938964844,293.1499938964844,281.8500061035156,43372.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796440124511719,1.0,0.0,0.0,3.4902684688568115,3.4902923107147217,8.128509989546728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.86279296875,0.0,1415.3648681640625,1895.4371337890625,0.0,2286.944580078125,0.8752890825271606,1.0,0.0,3.0,1.0,0.0
18127320,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.7078061103820801,0.2317977994680404,0.2128090858459472,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8235532641410828,0.3717131614685058,0.3561991453170776,296.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9990000128746032,0.7682512402534485,0.4714520573616028,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7300248742103577,0.2556974291801452,0.2467161267995834,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.5580263733863831,0.1163889244198799,0.544831395149231,284.8425598144531,284.95001220703125,296.64666748046875,290.13153076171875,296.9172668457031,297.0168762207031,284.84722900390625,1.0,0.4631931185722351,0.3975605368614197,0.3975605368614197,1.0,1.0,-2.199110984802246,0.592890202999115,1.606220841407776,0.0958215296268463,0.8046947717666626,0.8046947717666626,0.0,140.45877075195312,133.0,30168.94921875,0.0,1131.102783203125,1.0,281.5572204589844,283.6171264648437,293.153076171875,295.191162109375,293.1499938964844,293.1499938964844,281.8500061035156,43372.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796440124511719,1.0,0.0,0.0,3.4902684688568115,3.4902923107147217,8.128509989546728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.86279296875,0.0,1415.3648681640625,1895.4371337890625,0.0,2286.944580078125,0.8752890825271606,1.0,0.0,3.0,1.0,0.0
18127380,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7070134878158569,0.2303230166435241,0.2112054824829101,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8225761651992798,0.3689598143100738,0.3532966077327728,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.7652671337127686,0.4693953394889831,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7290383577346802,0.2536653280258178,0.2445641607046127,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.5567513108253479,0.1153528168797493,0.5394701361656189,285.0027770996094,284.95001220703125,296.6099853515625,290.0964660644531,296.9115905761719,297.023193359375,285.0018310546875,1.0,0.4602949619293213,0.3993596732616424,0.3993596732616424,1.0,1.0,-2.182197332382202,0.5905600190162659,1.5916372537612915,0.0972137972712516,0.9155939817428588,0.9155939817428588,0.0,139.03189086914062,136.0,29253.16796875,0.0,1107.8704833984375,1.0,281.8409118652344,283.792724609375,293.02978515625,294.9526672363281,293.1499938964844,293.1499938964844,281.54998779296875,33705.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614850401878357,1.0,0.0,0.0,3.5822789669036865,3.5823018550872803,8.562727202843234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.36083984375,0.0,1442.27197265625,1895.4371337890625,0.0,2125.611083984375,0.8885865807533264,1.0,0.0,3.0,1.0,0.0
18127440,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7070134878158569,0.2303230166435241,0.2112054824829101,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8225761651992798,0.3689598143100738,0.3532966077327728,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.7652671337127686,0.4693953394889831,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7290383577346802,0.2536653280258178,0.2445641607046127,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.5567513108253479,0.1153528168797493,0.5394701361656189,285.0027770996094,284.95001220703125,296.6099853515625,290.0964660644531,296.9115905761719,297.023193359375,285.0018310546875,1.0,0.4602949619293213,0.3993596732616424,0.3993596732616424,1.0,1.0,-2.182197332382202,0.5905600190162659,1.5916372537612915,0.0972137972712516,0.9155939817428588,0.9155939817428588,0.0,139.03189086914062,136.0,29253.16796875,0.0,1107.8704833984375,1.0,281.8409118652344,283.792724609375,293.02978515625,294.9526672363281,293.1499938964844,293.1499938964844,281.54998779296875,33705.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614850401878357,1.0,0.0,0.0,3.5822789669036865,3.5823018550872803,8.562727202843234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.36083984375,0.0,1442.27197265625,1895.4371337890625,0.0,2125.611083984375,0.8885865807533264,1.0,0.0,3.0,1.0,0.0
18127500,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7062742710113525,0.229403018951416,0.2105389535427093,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8216838240623474,0.3674080371856689,0.3520050644874573,296.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9990000128746032,0.7630188465118408,0.4693088233470917,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7282096743583679,0.2525409162044525,0.2436185479164123,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.5558561682701111,0.1148119196295738,0.537283182144165,284.86602783203125,284.95001220703125,296.5916748046875,290.0787658691406,296.9083557128906,297.0259704589844,284.85467529296875,1.0,0.4594596028327942,0.400259256362915,0.400259256362915,1.0,1.0,-2.1759791374206543,0.590164303779602,1.5858148336410522,0.0982290506362915,0.8228268623352051,0.8228268623352051,0.0,138.8187713623047,136.0,29888.5625,0.0,1100.5555419921875,1.0,281.59918212890625,283.6278076171875,293.0994567871094,295.1436462402344,293.1499938964844,293.1499938964844,281.54998779296875,38280.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679389715194702,1.0,0.0,0.0,3.5421507358551025,3.5421741008758545,8.371964668185683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.7822265625,0.0,1433.0181884765625,1895.4371337890625,0.0,2182.55810546875,0.8800426125526428,1.0,0.0,3.0,1.0,0.0
18127560,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7046992778778076,0.2282634824514389,0.2095891833305359,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8200494647026062,0.3656305074691772,0.3504093587398529,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.760055661201477,0.4701637923717499,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7267345190048218,0.2512494921684265,0.2424638867378235,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.5542905926704407,0.1141606867313385,0.5346181392669678,284.8639221191406,284.95001220703125,296.5733337402344,290.0610046386719,296.9041442871094,297.02734375,284.868896484375,1.0,0.4588863551616668,0.4011295735836029,0.4011295735836029,1.0,1.0,-2.169361114501953,0.5895620584487915,1.5797990560531616,0.0991306900978088,0.7893734574317932,0.7893734574317932,0.0,139.02845764160156,139.0,29533.94921875,0.0,1094.4205322265625,1.0,281.5585021972656,283.6590270996094,293.0860595703125,295.0810546875,293.1499938964844,293.1499938964844,281.8500061035156,42770.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711955308914185,1.0,0.0,0.0,3.351219415664673,3.3512418270111084,7.493746920772537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.76171875,0.0,1271.9871826171875,1895.4371337890625,0.0,2211.4619140625,0.8446042537689209,1.0,0.0,3.0,1.0,0.0
18127620,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7016401290893555,0.226837545633316,0.2081332951784134,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8166730999946594,0.3629699647426605,0.3477065861225128,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.7551032304763794,0.472685843706131,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7236943244934082,0.2492924332618713,0.2404881119728088,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.5509881973266602,0.1131300777196884,0.529812753200531,285.01397705078125,284.95001220703125,296.5366516113281,290.02520751953125,296.8973083496094,297.0324401855469,285.01190185546875,1.0,0.4584529995918274,0.4028702676296234,0.4028702676296234,1.0,1.0,-2.1592464447021484,0.5894327163696289,1.56981360912323,0.1012669652700424,0.9032450318336488,0.9032450318336488,0.0,139.91262817382812,142.0,28787.609375,0.0,1087.1708984375,1.0,281.840576171875,283.81695556640625,292.96649169921875,294.8590087890625,293.1499938964844,293.1499938964844,281.54998779296875,32756.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549939751625061,1.0,0.0,0.0,3.48375940322876,3.483781337738037,8.098220973806747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.48583984375,0.0,1332.79931640625,1895.4371337890625,0.0,2068.81005859375,0.8655791282653809,1.0,0.0,3.0,1.0,0.0
18127680,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7016401290893555,0.226837545633316,0.2081332951784134,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8166730999946594,0.3629699647426605,0.3477065861225128,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.7551032304763794,0.472685843706131,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7236943244934082,0.2492924332618713,0.2404881119728088,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.5509881973266602,0.1131300777196884,0.529812753200531,285.01397705078125,284.95001220703125,296.5366516113281,290.02520751953125,296.8973083496094,297.0324401855469,285.01190185546875,1.0,0.4584529995918274,0.4028702676296234,0.4028702676296234,1.0,1.0,-2.1592464447021484,0.5894327163696289,1.56981360912323,0.1012669652700424,0.9032450318336488,0.9032450318336488,0.0,139.91262817382812,142.0,28787.609375,0.0,1087.1708984375,1.0,281.840576171875,283.81695556640625,292.96649169921875,294.8590087890625,293.1499938964844,293.1499938964844,281.54998779296875,32756.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549939751625061,1.0,0.0,0.0,3.48375940322876,3.483781337738037,8.098220973806747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.48583984375,0.0,1332.79931640625,1895.4371337890625,0.0,2068.81005859375,0.8655791282653809,1.0,0.0,3.0,1.0,0.0
18127740,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6977283358573914,0.2248045355081558,0.2065972983837127,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8124051690101624,0.3597002625465393,0.3449368178844452,296.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9990000128746032,0.7480431199073792,0.4766568541526794,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7199215888977051,0.2469245791435241,0.2384941130876541,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.5470167398452759,0.1118843108415603,0.52504563331604,284.8733825683594,284.95001220703125,296.5,289.98931884765625,296.8883972167969,297.034912109375,284.8780517578125,1.0,0.4587264657020569,0.4046109616756439,0.4046109616756439,1.0,1.0,-2.1507256031036377,0.5898308157920837,1.5608947277069092,0.1036567986011505,0.7824236154556274,0.7824236154556274,0.0,141.5271759033203,130.0,29123.095703125,0.0,1084.280517578125,1.0,281.5591735839844,283.6810913085937,293.0230407714844,294.9923095703125,293.1499938964844,293.1499938964844,281.8500061035156,42060.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664782404899597,1.0,0.0,0.0,3.272470712661743,3.2724924087524414,7.145701488298073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.08837890625,0.0,1192.966796875,1895.4371337890625,0.0,2169.629638671875,0.8269628882408142,1.0,0.0,3.0,1.0,0.0
18127800,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6977283358573914,0.2248045355081558,0.2065972983837127,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8124051690101624,0.3597002625465393,0.3449368178844452,296.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9990000128746032,0.7480431199073792,0.4766568541526794,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7199215888977051,0.2469245791435241,0.2384941130876541,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.5470167398452759,0.1118843108415603,0.52504563331604,284.8733825683594,284.95001220703125,296.5,289.98931884765625,296.8883972167969,297.034912109375,284.8780517578125,1.0,0.4587264657020569,0.4046109616756439,0.4046109616756439,1.0,1.0,-2.1507256031036377,0.5898308157920837,1.5608947277069092,0.1036567986011505,0.7824236154556274,0.7824236154556274,0.0,141.5271759033203,130.0,29123.095703125,0.0,1084.280517578125,1.0,281.5591735839844,283.6810913085937,293.0230407714844,294.9923095703125,293.1499938964844,293.1499938964844,281.8500061035156,42060.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664782404899597,1.0,0.0,0.0,3.272470712661743,3.2724924087524414,7.145701488298073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.08837890625,0.0,1192.966796875,1895.4371337890625,0.0,2169.629638671875,0.8269628882408142,1.0,0.0,3.0,1.0,0.0
