time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18127860,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6980648040771484,0.2233615964651107,0.2050244063138961,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8126242756843567,0.3570379316806793,0.3421310782432556,296.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.7425073981285095,0.4723860025405884,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7199746370315552,0.2449695616960525,0.2364123165607452,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.5465605854988098,0.1107726395130157,0.519297182559967,285.0067443847656,284.95001220703125,296.4633483886719,289.95343017578125,296.88037109375,297.0382385253906,285.0046081542969,1.0,0.4541390836238861,0.4062024056911468,0.4062024056911468,1.0,1.0,-2.1309425830841064,0.5858887434005737,1.5450539588928225,0.1042744070291519,0.8862767219543457,0.8862767219543457,0.0,139.00347900390625,118.0,28317.36328125,0.0,1054.8428955078125,1.0,281.8391418457031,283.8228454589844,292.900146484375,294.76739501953125,293.1499938964844,293.1499938964844,282.1499938964844,32740.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514116168022156,1.0,0.0,0.0,3.4137215614318848,3.413742780685425,7.775878430038574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.78857421875,0.0,1263.0357666015625,1895.4371337890625,0.0,2037.67578125,0.8500029444694519,1.0,0.0,3.0,1.0,0.0
18127920,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6980648040771484,0.2233615964651107,0.2050244063138961,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8126242756843567,0.3570379316806793,0.3421310782432556,296.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.7425073981285095,0.4723860025405884,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7199746370315552,0.2449695616960525,0.2364123165607452,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.5465605854988098,0.1107726395130157,0.519297182559967,285.0067443847656,284.95001220703125,296.4633483886719,289.95343017578125,296.88037109375,297.0382385253906,285.0046081542969,1.0,0.4541390836238861,0.4062024056911468,0.4062024056911468,1.0,1.0,-2.1309425830841064,0.5858887434005737,1.5450539588928225,0.1042744070291519,0.8862767219543457,0.8862767219543457,0.0,139.00347900390625,118.0,28317.36328125,0.0,1054.8428955078125,1.0,281.8391418457031,283.8228454589844,292.900146484375,294.76739501953125,293.1499938964844,293.1499938964844,282.1499938964844,32740.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514116168022156,1.0,0.0,0.0,3.4137215614318848,3.413742780685425,7.775878430038574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.78857421875,0.0,1263.0357666015625,1895.4371337890625,0.0,2037.67578125,0.8500029444694519,1.0,0.0,3.0,1.0,0.0
18127980,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.702509343624115,0.2223031967878341,0.2038175165653228,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.8170032501220703,0.3547940552234649,0.3397396504878998,296.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9990000128746032,0.7397531270980835,0.4612664580345154,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.723639190196991,0.2433546036481857,0.2346207797527313,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.5498432517051697,0.1099837571382522,0.5144326090812683,285.1107482910156,284.95001220703125,296.4266662597656,289.9176940917969,296.8744201660156,297.0443420410156,285.107421875,1.0,0.4466107189655304,0.4077938795089721,0.4077938795089721,1.0,1.0,-2.1052749156951904,0.5797979831695557,1.5254769325256348,0.1039436981081962,1.0,1.0,0.0,133.22271728515625,121.0,27441.193359375,0.0,1008.3501586914062,1.0,282.14117431640625,283.9400634765625,292.8471069335937,294.6446228027344,293.1499938964844,293.1499938964844,281.8500061035156,30019.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335155606269836,1.0,0.0,0.0,3.651182651519776,3.651205539703369,8.895295877664466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.9482421875,0.0,1489.72216796875,1895.4371337890625,0.0,1884.61767578125,0.9008608460426332,1.0,0.0,3.0,1.0,0.0
18128040,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.702509343624115,0.2223031967878341,0.2038175165653228,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.8170032501220703,0.3547940552234649,0.3397396504878998,296.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9990000128746032,0.7397531270980835,0.4612664580345154,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.723639190196991,0.2433546036481857,0.2346207797527313,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.5498432517051697,0.1099837571382522,0.5144326090812683,285.1107482910156,284.95001220703125,296.4266662597656,289.9176940917969,296.8744201660156,297.0443420410156,285.107421875,1.0,0.4466107189655304,0.4077938795089721,0.4077938795089721,1.0,1.0,-2.1052749156951904,0.5797979831695557,1.5254769325256348,0.1039436981081962,1.0,1.0,0.0,133.22271728515625,121.0,27441.193359375,0.0,1008.3501586914062,1.0,282.14117431640625,283.9400634765625,292.8471069335937,294.6446228027344,293.1499938964844,293.1499938964844,281.8500061035156,30019.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335155606269836,1.0,0.0,0.0,3.651182651519776,3.651205539703369,8.895295877664466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.9482421875,0.0,1489.72216796875,1895.4371337890625,0.0,1884.61767578125,0.9008608460426332,1.0,0.0,3.0,1.0,0.0
18128100,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7038019895553589,0.2214918583631515,0.2032081484794616,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8182112574577332,0.3533875644207001,0.338545024394989,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9990000128746032,0.7383065819740295,0.4574995040893554,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7246512174606323,0.2423661798238754,0.233754277229309,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5508544445037842,0.1095741167664527,0.5124915838241577,284.9465637207031,284.95001220703125,296.4083251953125,289.8999328613281,296.87115478515625,297.0470886230469,284.9286499023437,1.0,0.444196879863739,0.4085896015167236,0.4085896015167236,1.0,1.0,-2.095206022262573,0.5777304768562317,1.5174754858016968,0.1040526628494262,0.9465383887290956,0.9465383887290956,0.0,131.25457763671875,121.0,28244.017578125,0.0,991.4520874023438,1.0,281.8970642089844,283.73492431640625,292.9372863769531,294.8689880371094,293.1499938964844,293.1499938964844,281.8500061035156,32258.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427515983581543,1.0,0.0,0.0,3.7153284549713135,3.7153525352478014,9.210596090269974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.0849609375,0.0,1578.57958984375,1895.4371337890625,0.0,1963.0777587890625,0.9160834550857544,1.0,0.0,3.0,1.0,0.0
18128160,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7036873698234558,0.2203365117311477,0.2022596001625061,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8181053996086121,0.3516236245632171,0.3369819223880768,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.7359922528266907,0.4555741548538208,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7245250344276428,0.2411172837018966,0.2326399087905883,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.5507633090019226,0.1090243086218833,0.5101317763328552,284.8778076171875,284.95001220703125,296.3900146484375,289.8822326660156,296.8665466308594,297.0481872558594,284.8765869140625,1.0,0.4423016905784607,0.409535676240921,0.409535676240921,1.0,1.0,-2.0857043266296387,0.5761163830757141,1.5095880031585691,0.1045644655823707,0.8843821883201599,0.8843821883201599,0.0,130.14004516601562,124.0,28099.828125,0.0,978.2695922851562,1.0,281.8570251464844,283.688720703125,292.9371032714844,294.8399353027344,293.1499938964844,293.1499938964844,282.1499938964844,36772.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497025728225708,1.0,0.0,0.0,3.667796850204468,3.667821168899536,8.976434173746384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.4853515625,0.0,1558.8641357421875,1895.4371337890625,0.0,2022.8787841796875,0.9087808132171632,1.0,0.0,3.0,1.0,0.0
18128220,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7025219798088074,0.2188411504030227,0.2006455808877945,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8167865872383118,0.3489356935024261,0.3341554999351501,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9990000128746032,0.7322442531585693,0.4540647864341736,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7232940196990967,0.239185020327568,0.2306038737297058,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.5495316386222839,0.1081592068076133,0.5057108998298645,285.0308837890625,284.95001220703125,296.35333251953125,289.8472595214844,296.8586120605469,297.0522766113281,285.02911376953125,1.0,0.4398674666881561,0.4114278256893158,0.4114278256893158,1.0,1.0,-2.07079815864563,0.5743592381477356,1.4964388608932495,0.1061008870601654,1.0,1.0,0.0,129.0714569091797,127.0,27183.064453125,0.0,960.189697265625,1.0,282.1433410644531,283.8619384765625,292.8053894042969,294.6059875488281,293.1499938964844,293.1499938964844,281.8500061035156,32351.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370782494544983,1.0,0.0,0.0,3.7830207347869873,3.783045530319214,9.549282822263194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.5693359375,0.0,1657.9647216796875,1895.4371337890625,0.0,1914.7427978515625,0.9326751828193665,1.0,0.0,3.0,1.0,0.0
18128280,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7025219798088074,0.2188411504030227,0.2006455808877945,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8167865872383118,0.3489356935024261,0.3341554999351501,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9990000128746032,0.7322442531585693,0.4540647864341736,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7232940196990967,0.239185020327568,0.2306038737297058,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.5495316386222839,0.1081592068076133,0.5057108998298645,285.0308837890625,284.95001220703125,296.35333251953125,289.8472595214844,296.8586120605469,297.0522766113281,285.02911376953125,1.0,0.4398674666881561,0.4114278256893158,0.4114278256893158,1.0,1.0,-2.07079815864563,0.5743592381477356,1.4964388608932495,0.1061008870601654,1.0,1.0,0.0,129.0714569091797,127.0,27183.064453125,0.0,960.189697265625,1.0,282.1433410644531,283.8619384765625,292.8053894042969,294.6059875488281,293.1499938964844,293.1499938964844,281.8500061035156,32351.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370782494544983,1.0,0.0,0.0,3.7830207347869873,3.783045530319214,9.549282822263194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.5693359375,0.0,1657.9647216796875,1895.4371337890625,0.0,1914.7427978515625,0.9326751828193665,1.0,0.0,3.0,1.0,0.0
18128340,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.7000376582145691,0.2168613523244857,0.1991178840398788,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.814046323299408,0.3457629382610321,0.3314350247383117,296.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9990000128746032,0.7264432907104492,0.4551410377025604,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.720850944519043,0.2369212955236435,0.228663221001625,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.5471577644348145,0.1071272939443588,0.501656711101532,284.8409729003906,284.95001220703125,296.3166809082031,289.8128662109375,296.8489990234375,297.0544128417969,284.8426208496094,1.0,0.4388271570205688,0.4133199751377105,0.4133199751377105,1.0,1.0,-2.0597898960113525,0.5739503502845764,1.4858394861221311,0.10820934176445,0.8484203815460205,0.8484203815460205,0.0,129.26358032226562,130.0,27727.345703125,0.0,950.4114379882812,1.0,281.8573913574219,283.6636047363281,292.8584899902344,294.7438659667969,293.1499938964844,293.1499938964844,282.1499938964844,40548.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511476874351501,1.0,0.0,0.0,3.663731336593628,3.6637563705444336,8.956545798355364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.3212890625,0.0,1582.6617431640625,1895.4371337890625,0.0,2035.3883056640625,0.9105544686317444,1.0,0.0,3.0,1.0,0.0
18128400,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.7000376582145691,0.2168613523244857,0.1991178840398788,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.814046323299408,0.3457629382610321,0.3314350247383117,296.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9990000128746032,0.7264432907104492,0.4551410377025604,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.720850944519043,0.2369212955236435,0.228663221001625,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.5471577644348145,0.1071272939443588,0.501656711101532,284.8409729003906,284.95001220703125,296.3166809082031,289.8128662109375,296.8489990234375,297.0544128417969,284.8426208496094,1.0,0.4388271570205688,0.4133199751377105,0.4133199751377105,1.0,1.0,-2.0597898960113525,0.5739503502845764,1.4858394861221311,0.10820934176445,0.8484203815460205,0.8484203815460205,0.0,129.26358032226562,130.0,27727.345703125,0.0,950.4114379882812,1.0,281.8573913574219,283.6636047363281,292.8584899902344,294.7438659667969,293.1499938964844,293.1499938964844,282.1499938964844,40548.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511476874351501,1.0,0.0,0.0,3.663731336593628,3.6637563705444336,8.956545798355364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.3212890625,0.0,1582.6617431640625,1895.4371337890625,0.0,2035.3883056640625,0.9105544686317444,1.0,0.0,3.0,1.0,0.0
18128460,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6967583894729614,0.2155303210020065,0.197711244225502,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8103626370429993,0.3432645201683044,0.3288470208644867,296.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.7210007905960083,0.4579450190067291,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7175869941711426,0.2351099103689193,0.2268021553754806,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.5438414812088013,0.106225661933422,0.4974092841148376,285.01727294921875,284.95001220703125,296.2799987792969,289.7792053222656,296.8399658203125,297.057373046875,285.0160522460937,1.0,0.4386937022209167,0.4150759577751159,0.4150759577751159,1.0,1.0,-2.0510194301605225,0.5740697979927063,1.476949691772461,0.1103011518716812,0.9702410101890564,0.9702410101890564,0.0,130.2891387939453,118.0,26854.91015625,0.0,945.725830078125,1.0,282.1430969238281,283.8579406738281,292.7232360839844,294.5014343261719,293.1499938964844,293.1499938964844,281.8500061035156,33262.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352815866470337,1.0,0.0,0.0,3.744331359863281,3.7443559169769287,9.354958478979824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.6328125,0.0,1619.6614990234375,1895.4371337890625,0.0,1899.5284423828125,0.9246066808700562,1.0,0.0,3.0,1.0,0.0
18128520,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6967583894729614,0.2155303210020065,0.197711244225502,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8103626370429993,0.3432645201683044,0.3288470208644867,296.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.7210007905960083,0.4579450190067291,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7175869941711426,0.2351099103689193,0.2268021553754806,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.5438414812088013,0.106225661933422,0.4974092841148376,285.01727294921875,284.95001220703125,296.2799987792969,289.7792053222656,296.8399658203125,297.057373046875,285.0160522460937,1.0,0.4386937022209167,0.4150759577751159,0.4150759577751159,1.0,1.0,-2.0510194301605225,0.5740697979927063,1.476949691772461,0.1103011518716812,0.9702410101890564,0.9702410101890564,0.0,130.2891387939453,118.0,26854.91015625,0.0,945.725830078125,1.0,282.1430969238281,283.8579406738281,292.7232360839844,294.5014343261719,293.1499938964844,293.1499938964844,281.8500061035156,33262.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352815866470337,1.0,0.0,0.0,3.744331359863281,3.7443559169769287,9.354958478979824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.6328125,0.0,1619.6614990234375,1895.4371337890625,0.0,1899.5284423828125,0.9246066808700562,1.0,0.0,3.0,1.0,0.0
18128580,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.6976224780082703,0.2136792987585067,0.196200430393219,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8111544847488403,0.3402451276779175,0.3261691331863403,296.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.9990000128746032,0.7147484421730042,0.4528629779815674,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.7181675434112549,0.2329498827457428,0.2248535305261612,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.5441985130310059,0.1051638275384903,0.492668092250824,284.8394470214844,284.95001220703125,296.24334716796875,289.7464294433594,296.829833984375,297.0585327148437,284.84283447265625,1.0,0.4339010715484619,0.4168319404125213,0.4168319404125213,1.0,1.0,-2.031866312026977,0.5703760385513306,1.4614903926849363,0.1110568940639495,0.81822669506073,0.81822669506073,0.0,127.5307159423828,106.0,27211.572265625,0.0,918.2800903320312,1.0,281.8566589355469,283.6801147460937,292.7834167480469,294.63787841796875,293.1499938964844,293.1499938964844,282.1499938964844,42417.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475491762161255,1.0,0.0,0.0,3.557600259780884,3.557624578475952,8.445153980574105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.41552734375,0.0,1479.5799560546875,1895.4371337890625,0.0,2004.2857666015625,0.8886857032775879,1.0,0.0,3.0,1.0,0.0
18128640,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.6976224780082703,0.2136792987585067,0.196200430393219,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8111544847488403,0.3402451276779175,0.3261691331863403,296.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.9990000128746032,0.7147484421730042,0.4528629779815674,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.7181675434112549,0.2329498827457428,0.2248535305261612,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.5441985130310059,0.1051638275384903,0.492668092250824,284.8394470214844,284.95001220703125,296.24334716796875,289.7464294433594,296.829833984375,297.0585327148437,284.84283447265625,1.0,0.4339010715484619,0.4168319404125213,0.4168319404125213,1.0,1.0,-2.031866312026977,0.5703760385513306,1.4614903926849363,0.1110568940639495,0.81822669506073,0.81822669506073,0.0,127.5307159423828,106.0,27211.572265625,0.0,918.2800903320312,1.0,281.8566589355469,283.6801147460937,292.7834167480469,294.63787841796875,293.1499938964844,293.1499938964844,282.1499938964844,42417.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475491762161255,1.0,0.0,0.0,3.557600259780884,3.557624578475952,8.445153980574105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.41552734375,0.0,1479.5799560546875,1895.4371337890625,0.0,2004.2857666015625,0.8886857032775879,1.0,0.0,3.0,1.0,0.0
18128700,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6991389393806458,0.2129391878843307,0.195286750793457,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8127717971801758,0.3389189541339874,0.3246546685695648,296.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.7126981616020203,0.4480044543743133,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7194945812225342,0.2319898605346679,0.2237375825643539,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.5453168749809265,0.1046824231743812,0.4897997379302978,284.9836730957031,284.95001220703125,296.2250061035156,289.7304077148437,296.8251342773437,297.0594177246094,284.9959411621094,1.0,0.4302775859832763,0.4177099168300628,0.4177099168300628,1.0,1.0,-2.018331289291382,0.5670869946479797,1.4512443542480469,0.1107755154371261,0.8985303640365601,0.8985303640365601,0.0,125.03838348388672,106.0,26320.046875,0.0,897.2879028320312,1.0,282.0987854003906,283.8589172363281,292.6748962402344,294.39410400390625,293.1499938964844,293.1499938964844,282.1499938964844,36612.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737348735332489,1.0,0.0,0.0,3.546804428100586,3.546827554702759,8.393977282139531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.07666015625,0.0,1425.81103515625,1895.4371337890625,0.0,1917.0374755859373,0.8857067823410034,1.0,0.0,3.0,1.0,0.0
18128760,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7019825577735901,0.2124589681625366,0.1946692615747451,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8156293034553528,0.3378633856773376,0.3234606087207794,296.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.7116634249687195,0.4414986073970794,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7219006419181824,0.2312299758195877,0.222840815782547,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.5475682020187378,0.1043522730469703,0.4874988198280334,285.0062866210937,284.95001220703125,296.2066650390625,289.71466064453125,296.8215026855469,297.06182861328125,285.00408935546875,1.0,0.4260561764240265,0.418628454208374,0.418628454208374,1.0,1.0,-2.004502773284912,0.5637479424476624,1.4407548904418943,0.110495887696743,0.9314671754837036,0.9314671754837036,0.0,121.85027313232422,109.0,26190.759765625,0.0,873.89990234375,1.0,282.1421203613281,283.8644104003906,292.648681640625,294.3896484375,293.1499938964844,293.1499938964844,281.8500061035156,33550.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297263145446777,1.0,0.0,0.0,3.6369144916534415,3.6369378566741934,8.825909958432021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.4150390625,0.0,1500.3990478515625,1895.4371337890625,0.0,1852.775390625,0.9006333947181702,1.0,0.0,3.0,1.0,0.0
18128820,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7038282155990601,0.2107624858617782,0.1932523995637893,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8173770904541016,0.3350099921226501,0.3208861649036407,296.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9990000128746032,0.7084614038467407,0.4350393116474151,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7233328223228455,0.2292113453149795,0.2209795415401458,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.5491348505020142,0.1035629212856292,0.4836801290512085,284.8462219238281,284.95001220703125,296.1700134277344,289.6840515136719,296.812744140625,297.0650939941406,284.8515014648437,1.0,0.4215168058872223,0.4204655587673187,0.4204655587673187,1.0,1.0,-1.985124111175537,0.5600433349609375,1.4250807762145996,0.1110073328018188,0.7868965268135071,0.7868965268135071,0.0,118.58445739746094,112.0,26411.5390625,0.0,845.6626586914062,1.0,281.8579406738281,283.71539306640625,292.7083740234375,294.5131225585937,293.1499938964844,293.1499938964844,282.1499938964844,43680.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393938302993774,1.0,0.0,0.0,3.3868839740753174,3.386906862258911,7.65409652103699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.8671875,0.0,1312.9896240234375,1895.4371337890625,0.0,1934.4178466796875,0.8528518080711365,1.0,0.0,3.0,1.0,0.0
18128880,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7038282155990601,0.2107624858617782,0.1932523995637893,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8173770904541016,0.3350099921226501,0.3208861649036407,296.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9990000128746032,0.7084614038467407,0.4350393116474151,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7233328223228455,0.2292113453149795,0.2209795415401458,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.5491348505020142,0.1035629212856292,0.4836801290512085,284.8462219238281,284.95001220703125,296.1700134277344,289.6840515136719,296.812744140625,297.0650939941406,284.8515014648437,1.0,0.4215168058872223,0.4204655587673187,0.4204655587673187,1.0,1.0,-1.985124111175537,0.5600433349609375,1.4250807762145996,0.1110073328018188,0.7868965268135071,0.7868965268135071,0.0,118.58445739746094,112.0,26411.5390625,0.0,845.6626586914062,1.0,281.8579406738281,283.71539306640625,292.7083740234375,294.5131225585937,293.1499938964844,293.1499938964844,282.1499938964844,43680.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393938302993774,1.0,0.0,0.0,3.3868839740753174,3.386906862258911,7.65409652103699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.8671875,0.0,1312.9896240234375,1895.4371337890625,0.0,1934.4178466796875,0.8528518080711365,1.0,0.0,3.0,1.0,0.0
18128940,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7036495208740234,0.2096910625696182,0.1920258849859237,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8169350028038025,0.3328248858451843,0.3185339570045471,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9990000128746032,0.7057023644447327,0.4325894117355346,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7228705883026123,0.2276493608951568,0.2192847281694412,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.5489335060119629,0.1030101478099823,0.4805322587490082,285.0118103027344,284.95001220703125,296.1333312988281,289.6547546386719,296.8050231933594,297.0701599121094,285.0107421875,1.0,0.419015496969223,0.4223026633262634,0.4223026633262634,1.0,1.0,-1.9720630645751955,0.5585801601409912,1.413482904434204,0.1124092936515808,0.904379904270172,0.904379904270172,0.0,117.21559143066406,115.0,25629.703125,0.0,829.6896362304688,1.0,282.1400146484375,283.8907775878906,292.5847473144531,294.28424072265625,293.1499938964844,293.1499938964844,282.45001220703125,33073.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205972671508789,1.0,0.0,0.0,3.499176263809204,3.4991984367370605,8.170054570655338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.15869140625,0.0,1350.7611083984375,1895.4371337890625,0.0,1776.9384765625,0.8695845007896423,1.0,0.0,3.0,1.0,0.0
18129000,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7036495208740234,0.2096910625696182,0.1920258849859237,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8169350028038025,0.3328248858451843,0.3185339570045471,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9990000128746032,0.7057023644447327,0.4325894117355346,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7228705883026123,0.2276493608951568,0.2192847281694412,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.5489335060119629,0.1030101478099823,0.4805322587490082,285.0118103027344,284.95001220703125,296.1333312988281,289.6547546386719,296.8050231933594,297.0701599121094,285.0107421875,1.0,0.419015496969223,0.4223026633262634,0.4223026633262634,1.0,1.0,-1.9720630645751955,0.5585801601409912,1.413482904434204,0.1124092936515808,0.904379904270172,0.904379904270172,0.0,117.21559143066406,115.0,25629.703125,0.0,829.6896362304688,1.0,282.1400146484375,283.8907775878906,292.5847473144531,294.28424072265625,293.1499938964844,293.1499938964844,282.45001220703125,33073.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205972671508789,1.0,0.0,0.0,3.499176263809204,3.4991984367370605,8.170054570655338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.15869140625,0.0,1350.7611083984375,1895.4371337890625,0.0,1776.9384765625,0.8695845007896423,1.0,0.0,3.0,1.0,0.0
18129060,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.7029789686203003,0.2090455442667007,0.1913686543703079,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.8157498240470886,0.331143170595169,0.3168496787548065,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.9990000128746032,0.7029761075973511,0.4322744905948639,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.7218033671379089,0.226468950510025,0.218091145157814,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.5483521223068237,0.102721944451332,0.478959858417511,285.15313720703125,284.95001220703125,296.0966796875,289.6268920898437,296.7982482910156,297.0772399902344,285.15240478515625,1.0,0.4181151390075683,0.4242510199546814,0.4242510199546814,1.0,1.0,-1.9655476808547967,0.5596465468406677,1.4059011936187744,0.1149504855275154,1.0,1.0,0.0,116.92147827148438,118.0,24898.982421875,0.0,823.0843505859375,1.0,282.4420166015625,284.04693603515625,292.5439147949219,294.1781311035156,293.1499938964844,293.1499938964844,282.1499938964844,30974.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999458074569702,1.0,0.0,0.0,3.7088043689727774,3.708828210830689,9.178277196042472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.21923828125,0.0,1561.3760986328125,1895.4371337890625,0.0,1610.3253173828125,0.9146130681037904,1.0,0.0,3.0,1.0,0.0
18129120,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.7029789686203003,0.2090455442667007,0.1913686543703079,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.8157498240470886,0.331143170595169,0.3168496787548065,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.9990000128746032,0.7029761075973511,0.4322744905948639,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.7218033671379089,0.226468950510025,0.218091145157814,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.5483521223068237,0.102721944451332,0.478959858417511,285.15313720703125,284.95001220703125,296.0966796875,289.6268920898437,296.7982482910156,297.0772399902344,285.15240478515625,1.0,0.4181151390075683,0.4242510199546814,0.4242510199546814,1.0,1.0,-1.9655476808547967,0.5596465468406677,1.4059011936187744,0.1149504855275154,1.0,1.0,0.0,116.92147827148438,118.0,24898.982421875,0.0,823.0843505859375,1.0,282.4420166015625,284.04693603515625,292.5439147949219,294.1781311035156,293.1499938964844,293.1499938964844,282.1499938964844,30974.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999458074569702,1.0,0.0,0.0,3.7088043689727774,3.708828210830689,9.178277196042472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.21923828125,0.0,1561.3760986328125,1895.4371337890625,0.0,1610.3253173828125,0.9146130681037904,1.0,0.0,3.0,1.0,0.0
18129180,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7003503441810608,0.2075079381465912,0.1903357207775116,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8127067685127258,0.3285771012306213,0.3148040771484375,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9990000128746032,0.6975528001785278,0.434518814086914,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7191537618637085,0.2246814370155334,0.2166784256696701,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.546290934085846,0.1021208465099334,0.4771023392677307,284.92578125,284.95001220703125,296.0599975585937,289.6006164550781,296.78857421875,297.0805358886719,284.9228210449219,1.0,0.4182911515235901,0.4261993765830993,0.4261993765830993,1.0,1.0,-1.960620641708374,0.5612625479698181,1.399358153343201,0.1177595034241676,0.9446942806243896,0.9446942806243896,0.0,117.75589752197266,121.0,25769.455078125,0.0,821.6370239257812,1.0,282.1566162109375,283.7867736816406,292.66357421875,294.4137268066406,293.1499938964844,293.1499938964844,281.8500061035156,34655.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178772687911987,1.0,0.0,0.0,3.784589052200317,3.784614086151123,9.557201110510505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.46337890625,0.0,1677.69189453125,1895.4371337890625,0.0,1754.59130859375,0.9338913559913636,1.0,0.0,3.0,1.0,0.0
18129240,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7003503441810608,0.2075079381465912,0.1903357207775116,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8127067685127258,0.3285771012306213,0.3148040771484375,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9990000128746032,0.6975528001785278,0.434518814086914,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7191537618637085,0.2246814370155334,0.2166784256696701,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.546290934085846,0.1021208465099334,0.4771023392677307,284.92578125,284.95001220703125,296.0599975585937,289.6006164550781,296.78857421875,297.0805358886719,284.9228210449219,1.0,0.4182911515235901,0.4261993765830993,0.4261993765830993,1.0,1.0,-1.960620641708374,0.5612625479698181,1.399358153343201,0.1177595034241676,0.9446942806243896,0.9446942806243896,0.0,117.75589752197266,121.0,25769.455078125,0.0,821.6370239257812,1.0,282.1566162109375,283.7867736816406,292.66357421875,294.4137268066406,293.1499938964844,293.1499938964844,281.8500061035156,34655.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178772687911987,1.0,0.0,0.0,3.784589052200317,3.784614086151123,9.557201110510505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.46337890625,0.0,1677.69189453125,1895.4371337890625,0.0,1754.59130859375,0.9338913559913636,1.0,0.0,3.0,1.0,0.0
18129300,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.6979963183403015,0.2064083367586136,0.1894715577363968,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.8102172017097473,0.3269397914409637,0.3133997917175293,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.9990000128746032,0.693749189376831,0.4366720914840698,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7169800996780396,0.2235208600759506,0.2156969606876373,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.5443134307861328,0.1016103848814964,0.4752960801124573,284.7826232910156,284.95001220703125,296.0416564941406,289.5881042480469,296.7821044921875,297.0799255371094,284.7696838378906,1.0,0.4185986220836639,0.4271735548973083,0.4271735548973083,1.0,1.0,-1.957135438919068,0.5616867542266846,1.3954486846923828,0.1189969107508659,0.8207705616950989,0.8207705616950989,0.0,118.59008026123048,121.0,26389.4375,0.0,821.4296875,1.0,281.8971862792969,283.6172790527344,292.7039794921875,294.5606384277344,293.1499938964844,293.1499938964844,281.8500061035156,40787.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322781682014465,1.0,0.0,0.0,3.688555002212525,3.688580274581909,9.07832713892276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.65771484375,0.0,1612.6834716796875,1895.4371337890625,0.0,1874.1966552734373,0.9137876629829408,1.0,0.0,3.0,1.0,0.0
18129360,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.695149302482605,0.2052624821662902,0.188469722867012,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.8072022199630737,0.3252401351928711,0.3118325769901275,296.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.9990000128746032,0.6895629167556763,0.439387708902359,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.7143439650535583,0.2223013639450073,0.2145906686782837,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.5418052077293396,0.1010074093937873,0.4729514122009277,284.7915344238281,284.95001220703125,296.0233459472656,289.5760498046875,296.68621826171875,297.07830810546875,284.8013000488281,1.0,0.4189711809158325,0.5417388677597046,0.5417388677597046,0.800000011920929,1.0,-1.9531687498092647,0.7360057234764099,1.2171629667282104,0.2939908504486084,0.7675802111625671,0.7675802111625671,0.0,119.68321990966795,109.0,26026.939453125,0.0,821.3187866210938,1.0,281.857666015625,283.67987060546875,292.6530456542969,294.4490966796875,293.1499938964844,293.1499938964844,282.1499938964844,47380.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385511994361877,1.0,0.0,0.0,3.3900513648986816,3.3900749683380127,7.668419357287348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.88720703125,0.0,1341.8226318359375,1895.4371337890625,0.0,1927.249755859375,0.8567490577697754,1.0,0.0,3.0,1.0,0.0
18129420,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6959169507026672,0.20412477850914,0.1870766431093216,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8078818321228027,0.3230234086513519,0.309343159198761,296.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.6841281652450562,0.4347884953022003,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7147966623306274,0.220684066414833,0.2127553969621658,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.541929304599762,0.1001732647418975,0.4682597517967224,284.9844055175781,284.95001220703125,295.9866638183594,289.5533447265625,296.38092041015625,297.07891845703125,284.98394775390625,1.0,0.4146780669689178,0.7708694338798523,0.7708694338798523,0.4000000059604645,1.0,-1.935153126716613,1.2623974084854126,0.672755777835846,0.8234866857528687,0.8799379467964172,0.8799379467964172,0.0,117.37982940673828,97.0,25456.30859375,0.0,798.7620239257812,1.0,282.13983154296875,283.8916015625,292.4923400878906,294.18096923828125,293.1499938964844,293.1499938964844,282.45001220703125,34366.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206575870513916,1.0,0.0,0.0,3.4656381607055664,3.465660333633423,8.014192189875757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.03369140625,0.0,1325.9639892578125,1895.4371337890625,0.0,1777.435302734375,0.8630906343460083,1.0,0.0,3.0,1.0,0.0
18129480,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6959169507026672,0.20412477850914,0.1870766431093216,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8078818321228027,0.3230234086513519,0.309343159198761,296.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.6841281652450562,0.4347884953022003,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7147966623306274,0.220684066414833,0.2127553969621658,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.541929304599762,0.1001732647418975,0.4682597517967224,284.9844055175781,284.95001220703125,295.9866638183594,289.5533447265625,296.38092041015625,297.07891845703125,284.98394775390625,1.0,0.4146780669689178,0.7708694338798523,0.7708694338798523,0.4000000059604645,1.0,-1.935153126716613,1.2623974084854126,0.672755777835846,0.8234866857528687,0.8799379467964172,0.8799379467964172,0.0,117.37982940673828,97.0,25456.30859375,0.0,798.7620239257812,1.0,282.13983154296875,283.8916015625,292.4923400878906,294.18096923828125,293.1499938964844,293.1499938964844,282.45001220703125,34366.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206575870513916,1.0,0.0,0.0,3.4656381607055664,3.465660333633423,8.014192189875757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.03369140625,0.0,1325.9639892578125,1895.4371337890625,0.0,1777.435302734375,0.8630906343460083,1.0,0.0,3.0,1.0,0.0
18129540,297.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.702134907245636,0.0,0.1862430423498153,296.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.8141282200813293,0.0,0.307492196559906,296.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.9990000128746032,0.0,0.4221293032169342,297.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.7200941443443298,0.0,0.2113717645406723,297.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.5470436215400696,0.0,0.4650375247001648,285.1229248046875,294.1499938964844,295.95001220703125,289.5326232910156,295.95184326171875,297.0838623046875,285.1210632324219,0.0,0.0,1.0,1.0,0.0,1.0,-1.9111878871917725,1.9111695289611816,1.830024484661408e-05,1.47540545463562,0.0,0.0,0.0,111.73531341552734,60.0,25083.125,0.0,761.8578491210938,0.0,282.44158935546875,284.0701904296875,292.453369140625,294.0883483886719,293.1499938964844,293.1499938964844,278.1499938964844,30572.078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.684974670410156,3.684998035430908,9.060711931851984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1531.4271240234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,297.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.702134907245636,0.0,0.1862430423498153,296.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.8141282200813293,0.0,0.307492196559906,296.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.9990000128746032,0.0,0.4221293032169342,297.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.7200941443443298,0.0,0.2113717645406723,297.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.5470436215400696,0.0,0.4650375247001648,285.1229248046875,294.1499938964844,295.95001220703125,289.5326232910156,295.95184326171875,297.0838623046875,285.1210632324219,0.0,0.0,1.0,1.0,0.0,1.0,-1.9111878871917725,1.9111695289611816,1.830024484661408e-05,1.47540545463562,0.0,0.0,0.0,111.73531341552734,60.0,25083.125,0.0,761.8578491210938,0.0,282.44158935546875,284.0701904296875,292.453369140625,294.0883483886719,293.1499938964844,293.1499938964844,278.1499938964844,30572.078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.684974670410156,3.684998035430908,9.060711931851984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1531.4271240234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,0.0005798335769213,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478088378906,0.3962718248367309,0.0,0.0006105956272222,297.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.3962718248367309,0.0,0.0004509825375862,297.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.000610593415331,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0028963750228285,286.1164245605469,294.1499938964844,295.9306640625,289.5224609375,295.1604919433594,296.9504089355469,284.3910522460937,0.0,0.0,0.7891579866409302,0.7891579866409302,0.2108420133590698,1.0,-0.0061788386665284,0.0062204631976783,-4.162466211710125e-05,-0.007767398841679,0.0,0.0,0.0,-0.0324707739055156,60.0,1523.767333984375,0.0,-2.602990434752428e-06,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,-1.1321390047669413e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.456660905519189e-13,-2.456868259184675e-13,-6.538189624008223e-19,-1.0089881187502758e-11,-1.0089866442353213e-11,-1.493787766544404e-17,0.0,0.0,-0.0,0.0,0.0,6.135872454601933e-23,2.018944513211462e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
