time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129720,297.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,0.0007586549618281,297.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,0.0012047671480104,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221252441406,0.0,0.0,0.0018058777786791,297.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,0.0008542482974007,297.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,0.0020968962926417,286.3028869628906,294.1499938964844,295.913330078125,289.5137023925781,295.0739440917969,296.8344421386719,284.03814697265625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0001558206568006,0.0017681148601695,-0.0016122942324727,-0.01099060382694,0.0,0.0,0.0,-0.0015552777331322,60.0,667.7977905273438,-0.0,-4.435262326296652e-06,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.22758551180081e-30,-9.783496165622648e-30,-1.1185509800113572e-32,-3.4623871722206272e-18,-3.4599029420459774e-18,-2.4841536362094122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,0.0001186011504614,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0001346787612419,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756225585937,0.0,0.0,0.000121560136904,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,0.0001262271252926,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,0.0005516206729225,286.36541748046875,294.1499938964844,295.8949890136719,289.5047607421875,294.7498474121094,296.59869384765625,283.90362548828125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0228944644331932,-0.0048405318520963,-0.0180539321154356,-0.0083493860438466,0.0,0.0,0.0,0.1193503439426422,60.0,294.4048767089844,-0.0,-1.088230661139278e-07,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.192396983692202e-39,9.69656918748383e-39,2.51883118702693e-39,-5.9650441585706665e-21,-4.644901059440115e-21,-1.3201429981563568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,9.16473800316453e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,9.670114377513528e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,7.185538561316207e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,9.653533925302328e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.0004569958837237,286.31072998046875,294.1499938964844,295.8766784667969,289.4961853027344,294.6396179199219,296.3962097167969,283.8479919433594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.004818398039788,0.0007089609280228,0.0041094371117651,-0.0117878634482622,0.0,0.0,0.0,-0.0270632039755582,60.0,130.0183563232422,0.0,-6.502634164462506e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.239853850989715e-21,-4.189938393942095e-21,-4.049915860944404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,9.14748088689521e-05,297.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,9.633243462303652e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,7.116103370208293e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,9.632811998017132e-05,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0004569137236103,286.5074157714844,294.1499938964844,295.8583374023437,289.4879455566406,294.3622741699219,296.00054931640625,283.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0037821887526661,2.7118558065808432e-08,0.0037821617443114,-0.0112453764304518,0.0,0.0,0.0,-0.021642081439495,60.0,62.36180114746094,0.0,-6.47825686428405e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.337448238573901e-21,-4.170418870190404e-21,-4.167029368383497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,9.28189474507235e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,9.774345380719752e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,7.219320104923099e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,9.774296631803736e-05,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,0.000463646458229,286.5042724609375,294.1499938964844,295.8399963378906,289.48004150390625,294.3515625,295.9798583984375,283.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890869259834,4.5881978216755215e-09,0.0009890823857858,-0.0110714761540293,0.0,0.0,0.0,-0.0070871626958251,60.0,29.96626091003418,0.0,-6.6700323486657e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339809419170084e-21,-4.169945907056957e-21,-4.1698635121131284e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,9.270851296605542e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,9.762703848537058e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,7.210695912363008e-05,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,9.76266455836594e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,0.0004630952898878,286.50048828125,294.1499938964844,295.81884765625,289.4713439941406,294.3665466308594,295.9652404785156,283.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879093850031,4.450261048560833e-09,0.0009879048448055,-0.0107113029807806,0.0,0.0,0.0,-0.007019002456218,60.0,15.360224723815918,0.0,-6.654158113406083e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339870003687606e-21,-4.169933790153453e-21,-4.1699362135341536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,9.262686944566668e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,9.75410657702014e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,7.204346911748871e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,9.754068014444783e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,0.0004626874870155,286.49761962890625,294.1499938964844,295.8033447265625,289.4652099609375,294.37725830078125,295.9544372558594,283.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870388312265,4.348466475789792e-09,0.0009870344074442,-0.0104445973411202,0.0,0.0,0.0,-0.0069685382768511,60.0,11.537702560424805,0.0,-6.642437000436986e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933790153453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,9.243370004696772e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,9.733764454722404e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,7.189322059275582e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,9.733725892147048e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,0.0004617226077243,286.4905700683594,294.1499938964844,295.76666259765625,289.4516296386719,294.4018249511719,295.9288635253906,283.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849790949374,4.107620910076548e-09,0.0009849749039858,-0.0098135657608509,0.0,0.0,0.0,-0.0068491408601403,60.0,8.845404624938965,0.0,-6.614742886767999e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933790153453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,9.243370004696772e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,9.733764454722404e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,7.189322059275582e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,9.733725892147048e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,0.0004617226077243,286.4905700683594,294.1499938964844,295.76666259765625,289.4516296386719,294.4018249511719,295.9288635253906,283.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849790949374,4.107620910076548e-09,0.0009849749039858,-0.0098135657608509,0.0,0.0,0.0,-0.0068491408601403,60.0,8.845404624938965,0.0,-6.614742886767999e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933790153453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,9.224479435943068e-05,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497497558594,0.0,0.0,9.713871259009466e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819152832031,0.0,0.0,7.1746289904695e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,9.713833424029872e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,0.0004607790324371,286.48309326171875,294.1499938964844,295.7300109863281,289.439208984375,294.4252319335937,295.9033508300781,284.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829647606238,3.872091092205211e-09,0.0009829609189182,-0.0091964500024914,0.0,0.0,0.0,-0.006732378154993,60.0,8.642502784729004,0.0,-6.587715972727892e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933790153453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,9.224479435943068e-05,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497497558594,0.0,0.0,9.713871259009466e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819152832031,0.0,0.0,7.1746289904695e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,9.713833424029872e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,0.0004607790324371,286.48309326171875,294.1499938964844,295.7300109863281,289.439208984375,294.4252319335937,295.9033508300781,284.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829647606238,3.872091092205211e-09,0.0009829609189182,-0.0091964500024914,0.0,0.0,0.0,-0.006732378154993,60.0,8.642502784729004,0.0,-6.587715972727892e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933790153453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,9.206427057506517e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,9.694859909359366e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,7.160587847465649e-05,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,9.694822801975532e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,0.000459877308458,286.4752502441406,294.1499938964844,295.6933288574219,289.42791748046875,294.447509765625,295.8780517578125,284.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810397168621,3.6470051423265196e-09,0.0009810361079871,-0.0086066899821162,0.0,0.0,0.0,-0.0066207931376993,60.0,10.872729301452637,0.0,-6.561938903359987e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,9.206427057506517e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,9.694859909359366e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,7.160587847465649e-05,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,9.694822801975532e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,0.000459877308458,286.4752502441406,294.1499938964844,295.6933288574219,289.42791748046875,294.447509765625,295.8780517578125,284.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810397168621,3.6470051423265196e-09,0.0009810361079871,-0.0086066899821162,0.0,0.0,0.0,-0.0066207931376993,60.0,10.872729301452637,0.0,-6.561938903359987e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,9.197797771776096e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,9.68577223829925e-05,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,7.153875776566565e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361694335937,0.0,0.0,9.685735130915418e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,0.0004594462516251,286.47119140625,294.1499938964844,295.67498779296875,289.42266845703125,294.4582824707031,295.8655090332031,284.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801194537431,3.539406545627344e-09,0.0009801159612834,-0.0083247609436512,0.0,0.0,0.0,-0.0065674511715769,60.0,11.373358726501465,0.0,-6.54963443480483e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,9.18945370358415e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,9.6769850642886e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,7.147385622374713e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,9.67694868450053e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.000459029484773,286.4670715332031,294.1499938964844,295.6566772460937,289.41766357421875,294.46875,295.8530578613281,284.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792296914383,3.43536710190051e-09,0.000979226315394,-0.0080521563068032,0.0,0.0,0.0,-0.0065158745273947,60.0,12.154269218444824,0.0,-6.537748475921036e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,9.173621219815686e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,9.6603122074157e-05,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,7.135071064112708e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,9.660275827627628e-05,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,0.000458238646388,286.4585876464844,294.1499938964844,295.6199951171875,289.4084167480469,294.489013671875,295.82843017578125,284.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775413200259,3.237948131840085e-09,0.0009775380603969,-0.0075348727405071,0.0,0.0,0.0,-0.0064180046319961,60.0,12.38988208770752,0.0,-6.515222850111968e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,9.173621219815686e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,9.6603122074157e-05,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,7.135071064112708e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,9.660275827627628e-05,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,0.000458238646388,286.4585876464844,294.1499938964844,295.6199951171875,289.4084167480469,294.489013671875,295.82843017578125,284.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775413200259,3.237948131840085e-09,0.0009775380603969,-0.0075348727405071,0.0,0.0,0.0,-0.0064180046319961,60.0,12.38988208770752,0.0,-6.515222850111968e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,9.15880227694288e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,9.64470746112056e-05,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,7.12354521965608e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,9.64467108133249e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,0.0004574984777718,286.4498291015625,294.1499938964844,295.5833435058594,289.40008544921875,294.5082397460937,295.8042297363281,284.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759609820321,3.053170605227251e-09,0.0009759579552337,-0.0070507079362869,0.0,0.0,0.0,-0.0063264020718634,60.0,12.108173370361328,0.0,-6.494175153193282e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,9.15880227694288e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,9.64470746112056e-05,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,7.12354521965608e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,9.64467108133249e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,0.0004574984777718,286.4498291015625,294.1499938964844,295.5833435058594,289.40008544921875,294.5082397460937,295.8042297363281,284.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759609820321,3.053170605227251e-09,0.0009759579552337,-0.0070507079362869,0.0,0.0,0.0,-0.0063264020718634,60.0,12.108173370361328,0.0,-6.494175153193282e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,9.144713112618774e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,9.629869600757957e-05,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,7.112586172297597e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286926269531,0.0,0.0,9.629834676161408e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,0.0004567947471514,286.4407653808594,294.1499938964844,295.5466613769531,289.39263916015625,294.5264892578125,295.780517578125,284.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744584094733,2.877481142249394e-09,0.0009744555572979,-0.0065903509967029,0.0,0.0,0.0,-0.0062393052503466,60.0,11.76404094696045,0.0,-6.474194691463708e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,9.144713112618774e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,9.629869600757957e-05,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,7.112586172297597e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286926269531,0.0,0.0,9.629834676161408e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,0.0004567947471514,286.4407653808594,294.1499938964844,295.5466613769531,289.39263916015625,294.5264892578125,295.780517578125,284.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744584094733,2.877481142249394e-09,0.0009744555572979,-0.0065903509967029,0.0,0.0,0.0,-0.0062393052503466,60.0,11.76404094696045,0.0,-6.474194691463708e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,9.13095791474916e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,9.61538462433964e-05,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,7.101887604221702e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,9.615349699743092e-05,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,0.000456107663922,286.4314880371094,294.1499938964844,295.510009765625,289.3860168457031,294.543701171875,295.75738525390625,284.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729914600029,2.7059534613016467e-09,0.0009729887824505,-0.006140895653516,0.0,0.0,0.0,-0.0061542713083326,60.0,11.427191734313965,0.0,-6.454716583448318e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,9.13095791474916e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,9.61538462433964e-05,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,7.101887604221702e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,9.615349699743092e-05,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,0.000456107663922,286.4314880371094,294.1499938964844,295.510009765625,289.3860168457031,294.543701171875,295.75738525390625,284.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729914600029,2.7059534613016467e-09,0.0009729887824505,-0.006140895653516,0.0,0.0,0.0,-0.0061542713083326,60.0,11.427191734313965,0.0,-6.454716583448318e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,9.124077769229189e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,9.608138498151676e-05,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,7.096535409800708e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,9.608103573555128e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,0.0004557639767881,286.4267272949219,294.1499938964844,295.4916687011719,289.3829650878906,294.55194091796875,295.74609375,284.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722576942294,2.6201534275571703e-09,0.0009722550748847,-0.0059160715900361,0.0,0.0,0.0,-0.0061117364093661,60.0,11.265673637390137,0.0,-6.44498427959661e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,9.11711758817546e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,9.600808698451146e-05,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,7.091122097335756e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,9.60077450145036e-05,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,0.0004554163315333,286.42193603515625,294.1499938964844,295.47332763671875,289.380126953125,294.5599365234375,295.7349853515625,284.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715154883451,2.533366405543802e-09,0.000971512927208,-0.0056886607781052,0.0,0.0,0.0,-0.0060687121003866,60.0,11.10905647277832,0.0,-6.435148236505486e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,9.102823969442396e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,9.585756924934684e-05,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,7.080004434101284e-05,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,9.5857227279339e-05,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,0.0004547023854684,286.4122314453125,294.1499938964844,295.4366760253906,289.3749389648437,294.5752868652344,295.7135009765625,284.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699912625364,2.3551396388654662e-09,0.0009699888760223,-0.0052216439507901,0.0,0.0,0.0,-0.0059803575277328,60.0,10.809221267700195,0.0,-6.414970954438104e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,9.102823969442396e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,9.585756924934684e-05,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,7.080004434101284e-05,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,9.5857227279339e-05,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,0.0004547023854684,286.4122314453125,294.1499938964844,295.4366760253906,289.3749389648437,294.5752868652344,295.7135009765625,284.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699912625364,2.3551396388654662e-09,0.0009699888760223,-0.0052216439507901,0.0,0.0,0.0,-0.0059803575277328,60.0,10.809221267700195,0.0,-6.414970954438104e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,9.087853686651216e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,9.569991379976273e-05,299.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,7.068359991535544e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,9.569957910571247e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0004539545916486,286.4023132324219,294.1499938964844,295.3999938964844,289.370361328125,294.5897216796875,295.6931457519531,284.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683948592282,2.1684751771999804e-09,0.0009683927055448,-0.0047325142659246,0.0,0.0,0.0,-0.0058878194540739,60.0,10.527599334716797,0.0,-6.393872808985179e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,9.087853686651216e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,9.569991379976273e-05,299.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,7.068359991535544e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,9.569957910571247e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0004539545916486,286.4023132324219,294.1499938964844,295.3999938964844,289.370361328125,294.5897216796875,295.6931457519531,284.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683948592282,2.1684751771999804e-09,0.0009683927055448,-0.0047325142659246,0.0,0.0,0.0,-0.0058878194540739,60.0,10.527599334716797,0.0,-6.393872808985179e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,9.072217653738336e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,9.553525160299614e-05,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,7.056198955979198e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126708984375,0.0,0.0,9.55349241849035e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0004531735903583,286.3922424316406,294.1499938964844,295.36334228515625,289.3663635253906,294.6032409667969,295.6743469238281,284.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667276171967,1.973530006083024e-09,0.0009667256381362,-0.0042216819711029,0.0,0.0,0.0,-0.0057911765761673,60.0,10.263378143310549,0.0,-6.371875826971518e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,9.072217653738336e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,9.553525160299614e-05,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,7.056198955979198e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126708984375,0.0,0.0,9.55349241849035e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0004531735903583,286.3922424316406,294.1499938964844,295.36334228515625,289.3663635253906,294.6032409667969,295.6743469238281,284.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667276171967,1.973530006083024e-09,0.0009667256381362,-0.0042216819711029,0.0,0.0,0.0,-0.0057911765761673,60.0,10.263378143310549,0.0,-6.371875826971518e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,9.056166163645683e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,9.536621655570344e-05,299.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,7.043714140309021e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,9.53658964135684e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,0.0004523718380369,286.38201904296875,294.1499938964844,295.32666015625,289.3629150390625,294.6158752441406,295.6573181152344,284.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650161373429,1.773407309890728e-09,0.0009650143329054,-0.0036972791422158,0.0,0.0,0.0,-0.0056919669732451,60.0,10.015085220336914,0.0,-6.349333858679529e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,9.056166163645683e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,9.536621655570344e-05,299.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,7.043714140309021e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,9.53658964135684e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,0.0004523718380369,286.38201904296875,294.1499938964844,295.32666015625,289.3629150390625,294.6158752441406,295.6573181152344,284.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650161373429,1.773407309890728e-09,0.0009650143329054,-0.0036972791422158,0.0,0.0,0.0,-0.0056919669732451,60.0,10.015085220336914,0.0,-6.349333858679529e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,9.048122592503204e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.528150985715912e-05,299.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,7.037457544356585e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,9.528118971502408e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,0.0004519700596574,286.3768615722656,294.1499938964844,295.3083190917969,289.361328125,294.6218566894531,295.649658203125,284.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641584474593,1.673123972700807e-09,0.0009641567594371,-0.0034344950690865,0.0,0.0,0.0,-0.0056422515772283,60.0,9.897120475769045,-0.0,-6.338052571663867e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156005859375,0.0,0.0,9.040159784490244e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,9.519765444565564e-05,299.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,7.031264249235392e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048278808594,0.0,0.0,9.519733430352062e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,0.0004515722976066,286.37164306640625,294.1499938964844,295.2900085449219,289.3598937988281,294.6275939941406,295.642578125,284.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633093723095,1.5738463865488939e-09,0.0009633078007027,-0.0031743459403514,0.0,0.0,0.0,-0.0055930353701114,60.0,9.782915115356444,-0.0,-6.326894919084225e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,9.024728933582082e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105041503906,0.0,0.0,9.503516048425809e-05,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,7.019261829555035e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,9.503484034212306e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08966064453125,0.0,0.0,0.0004508015408646,286.3611755371094,294.1499938964844,295.2533264160156,289.3572692871094,294.63848876953125,295.6300964355469,284.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616640163585,1.381461944838236e-09,0.0009616626193746,-0.002670215209946,0.0,0.0,0.0,-0.0054976618848741,60.0,9.564685821533203,-0.0,-6.30530081480174e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,9.024728933582082e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105041503906,0.0,0.0,9.503516048425809e-05,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,7.019261829555035e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,9.503484034212306e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08966064453125,0.0,0.0,0.0004508015408646,286.3611755371094,294.1499938964844,295.2533264160156,289.3572692871094,294.63848876953125,295.6300964355469,284.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616640163585,1.381461944838236e-09,0.0009616626193746,-0.002670215209946,0.0,0.0,0.0,-0.0054976618848741,60.0,9.564685821533203,-0.0,-6.30530081480174e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,9.0104149421677e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,9.488441719440743e-05,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,7.008128886809573e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,9.488411160418764e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854797363281,0.0,0.0,0.0004500865761656,286.3505859375,294.1499938964844,295.2166748046875,289.35498046875,294.6485900878906,295.6200256347656,284.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601376368664,1.2029941487412543e-09,0.0009601364145055,-0.0022025506477802,0.0,0.0,0.0,-0.0054091867059469,60.0,9.359688758850098,-0.0,-6.2853011684183e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,9.0104149421677e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,9.488441719440743e-05,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,7.008128886809573e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,9.488411160418764e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854797363281,0.0,0.0,0.0004500865761656,286.3505859375,294.1499938964844,295.2166748046875,289.35498046875,294.6485900878906,295.6200256347656,284.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601376368664,1.2029941487412543e-09,0.0009601364145055,-0.0022025506477802,0.0,0.0,0.0,-0.0054091867059469,60.0,9.359688758850098,-0.0,-6.2853011684183e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
