time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132060,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,9.018544369610026e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,9.497002611169592e-05,299.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,7.014450966380537e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0944519042969,0.0,0.0,9.49697132455185e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08367919921875,0.0,0.0,0.0004504926619119,286.3425598144531,294.1499938964844,295.17999267578125,289.3529968261719,294.6565856933594,295.61181640625,284.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004377803124953,7.801209123137194e-10,0.0004377795266918,-0.0016131699085235,0.0,0.0,0.0,-0.0025920884218066,60.0,8.428892135620117,-0.0,-6.296635746139145e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,9.018544369610026e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,9.497002611169592e-05,299.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,7.014450966380537e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0944519042969,0.0,0.0,9.49697132455185e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08367919921875,0.0,0.0,0.0004504926619119,286.3425598144531,294.1499938964844,295.17999267578125,289.3529968261719,294.6565856933594,295.61181640625,284.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004377803124953,7.801209123137194e-10,0.0004377795266918,-0.0016131699085235,0.0,0.0,0.0,-0.0025920884218066,60.0,8.428892135620117,-0.0,-6.296635746139145e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,9.002151637105271e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,9.47973967413418e-05,299.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,7.001701305853203e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,9.4797091151122e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,0.000449673825642,286.3524475097656,294.1499938964844,295.1433410644531,289.3512268066406,294.64849853515625,295.6062316894531,284.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005703754140995,7.10343228682575e-10,0.0005703747156076,-0.0012971288524568,0.0,0.0,0.0,-0.0032269819639623,60.0,7.402669906616211,-0.0,-6.27375627004767e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,9.002151637105271e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,9.47973967413418e-05,299.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,7.001701305853203e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,9.4797091151122e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,0.000449673825642,286.3524475097656,294.1499938964844,295.1433410644531,289.3512268066406,294.64849853515625,295.6062316894531,284.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005703754140995,7.10343228682575e-10,0.0005703747156076,-0.0012971288524568,0.0,0.0,0.0,-0.0032269819639623,60.0,7.402669906616211,-0.0,-6.27375627004767e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,4.375724893179722e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,4.607868322636932e-05,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,3.403354639885947e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,4.607853406923823e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0002185754128731,286.3708801269531,294.1499938964844,295.125,289.35040283203125,294.615478515625,295.5848693847656,284.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005060409894213,6.230220783720596e-10,0.0005060404073446,-0.0011318947654217,0.0,0.0,0.0,-0.0028443152550607,60.0,7.077386379241943,-0.0,-1.4822948202208865e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514892578125,0.0,0.0,-2.867865259759128e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,-3.0200128094293177e-05,299.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,-2.2305704987957146e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,-3.020003168785479e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,-0.0001432550925528,286.4027099609375,294.1499938964844,295.1066589355469,289.3496398925781,294.5892333984375,295.5259704589844,284.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008084094733931,7.335566043487062e-10,0.0008084087166935,-0.0011201235465705,0.0,0.0,0.0,-0.0043833404779434,60.0,6.391515731811523,-0.0,-6.367247173955093e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,3.4425229387125e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,3.62515747838188e-05,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,2.677528027561493e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,3.625145836849697e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,0.0001719602878438,286.5649108886719,294.1499938964844,295.08758544921875,289.348876953125,294.466796875,295.3851318359375,284.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000328766007442,4.2068792893701357e-10,0.0003287655999884,-0.0007772300741635,0.0,0.0,0.0,-0.0018576638540253,60.0,7.43107795715332,-0.0,-9.174593529337471e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,2.6987499950337224e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,2.841925379470922e-05,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,2.0990357370465063e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,2.8419164664228447e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,0.000134807487484,286.5618896484375,294.1499938964844,295.07000732421875,289.3481750488281,294.4638671875,295.38348388671875,284.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002867041330318,3.588119801278822e-10,0.000286703754682,-0.0006566190277226,0.0,0.0,0.0,-0.001615056884475,60.0,5.946300506591797,-0.0,-5.638432831744922e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,2.196385867136996e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,2.3129096007323824e-05,299.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,1.7083066268241964e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,2.312902324774768e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0001097134809242,286.6008605957031,294.1499938964844,295.0333251953125,289.3467712402344,294.4656677246094,295.38433837890625,284.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000165677483892,2.2425487855581847e-10,0.0001656772656133,-0.0004238926921971,0.0,0.0,0.0,-0.0009436612599529,60.0,4.419692993164063,-0.0,-3.734650366737924e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,2.196385867136996e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,2.3129096007323824e-05,299.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,1.7083066268241964e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,2.312902324774768e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0001097134809242,286.6008605957031,294.1499938964844,295.0333251953125,289.3467712402344,294.4656677246094,295.38433837890625,284.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000165677483892,2.2425487855581847e-10,0.0001656772656133,-0.0004238926921971,0.0,0.0,0.0,-0.0009436612599529,60.0,4.419692993164063,-0.0,-3.734650366737924e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,1.0647399903973565e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,1.1212270692340098e-05,299.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,8.281342161353678e-06,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,1.1212236131541433e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,5.318570765666664e-05,286.5926513671875,294.1499938964844,294.9966735839844,289.3453674316406,294.46124267578125,295.3843688964844,284.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001134494668804,1.4189871500036588e-10,0.0001134493286372,-0.0002596048580016,0.0,0.0,0.0,-0.0006390296621248,60.0,3.4891414642333984,-0.0,-8.77646899599682e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,1.0647399903973565e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,1.1212270692340098e-05,299.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,8.281342161353678e-06,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,1.1212236131541433e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,5.318570765666664e-05,286.5926513671875,294.1499938964844,294.9966735839844,289.3453674316406,294.46124267578125,295.3843688964844,284.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001134494668804,1.4189871500036588e-10,0.0001134493286372,-0.0002596048580016,0.0,0.0,0.0,-0.0006390296621248,60.0,3.4891414642333984,-0.0,-8.77646899599682e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,5.713645350624574e-06,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,6.016768566041719e-06,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,4.443963462108513e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,6.016749466652982e-06,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,2.8540700441226363e-05,286.59344482421875,294.1499938964844,294.9599914550781,289.34393310546875,294.4604187011719,295.38482666015625,284.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.088480949983932e-05,7.615132135985192e-11,6.088473674026318e-05,-0.0001393184938933,0.0,0.0,0.0,-0.0003429465577937,60.0,2.878326416015625,-0.0,-2.527314191258512e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,5.713645350624574e-06,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,6.016768566041719e-06,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,4.443963462108513e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,6.016749466652982e-06,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,2.8540700441226363e-05,286.59344482421875,294.1499938964844,294.9599914550781,289.34393310546875,294.4604187011719,295.38482666015625,284.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.088480949983932e-05,7.615132135985192e-11,6.088473674026318e-05,-0.0001393184938933,0.0,0.0,0.0,-0.0003429465577937,60.0,2.878326416015625,-0.0,-2.527314191258512e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,3.827716227533529e-06,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,4.0307859308086336e-06,299.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,2.977123813252547e-06,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,4.030773197882809e-06,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,1.9120139768347144e-05,286.59356689453125,294.1499938964844,294.9416809082031,289.3431701660156,294.46026611328125,295.3848876953125,284.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.078839629073627e-05,5.1015809632293234e-11,4.0788345359032974e-05,-9.333318303106351e-05,0.0,0.0,0.0,-0.0002297492319485,60.0,2.643384456634521,-0.0,-1.1342585898299615e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,2.36312507695402e-06,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,2.488494601493585e-06,299.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,1.8379930679657264e-06,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,2.48848687078862e-06,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26910400390625,0.0,0.0,1.1804240784840658e-05,286.5936279296875,294.1499938964844,294.92333984375,289.3423767089844,294.460205078125,295.3849182128906,284.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5181894670822658e-05,3.1496003721764865e-11,2.51818637480028e-05,-5.762175351264887e-05,0.0,0.0,0.0,-0.0001418422762071,60.0,2.442359685897827,-0.0,-4.323207070111579e-11,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,6.222292654456396e-07,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,6.552400577675144e-07,299.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,4.839579332838184e-07,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,6.552380114044354e-07,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,3.108148575847736e-06,286.5936584472656,294.1499938964844,294.8866577148437,289.3406982421875,294.460205078125,295.38494873046875,284.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.630682037211955e-06,8.293246298030077e-12,6.630673397012288e-06,-1.517240707471501e-05,0.0,0.0,0.0,-3.734868369065225e-05,60.0,2.134955883026123,-0.0,-2.997322659167856e-12,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,6.222292654456396e-07,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,6.552400577675144e-07,299.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,4.839579332838184e-07,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,6.552380114044354e-07,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,3.108148575847736e-06,286.5936584472656,294.1499938964844,294.8866577148437,289.3406982421875,294.460205078125,295.38494873046875,284.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.630682037211955e-06,8.293246298030077e-12,6.630673397012288e-06,-1.517240707471501e-05,0.0,0.0,0.0,-3.734868369065225e-05,60.0,2.134955883026123,-0.0,-2.997322659167856e-12,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,-1.526660575734695e-08,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,-1.6076537434628335e-08,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,-1.1874071503825693e-08,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,-1.6076485920279993e-08,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,-7.625948228451308e-08,286.5932922363281,294.1499938964844,294.8500061035156,289.3388061523437,294.4603271484375,295.3849182128906,284.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,1.642913503019372e-07,-2.050969257708785e-13,-1.642911371391165e-07,3.748817505311308e-07,0.0,0.0,0.0,9.25152562558651e-07,60.0,1.916078329086304,-0.0,-1.8043368787469018e-15,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,-1.526660575734695e-08,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,-1.6076537434628335e-08,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,-1.1874071503825693e-08,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,-1.6076485920279993e-08,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,-7.625948228451308e-08,286.5932922363281,294.1499938964844,294.8500061035156,289.3388061523437,294.4603271484375,295.3849182128906,284.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,1.642913503019372e-07,-2.050969257708785e-13,-1.642911371391165e-07,3.748817505311308e-07,0.0,0.0,0.0,9.25152562558651e-07,60.0,1.916078329086304,-0.0,-1.8043368787469018e-15,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,2.615853311738192e-09,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,2.754630745727127e-09,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,2.034560298014298e-09,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,2.754622085987534e-09,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,1.3066664195093836e-08,286.5932922363281,294.1499938964844,294.8148498535156,289.3385925292969,294.4603271484375,295.3849182128906,284.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.834898538139896e-08,3.532745385288749e-14,2.8348949854262173e-08,-6.455920242842694e-08,0.0,0.0,0.0,-1.5960540622472768e-07,60.0,1.7736903429031372,-0.0,-5.29735894137942e-17,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,2.615853311738192e-09,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,2.754630745727127e-09,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,2.034560298014298e-09,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,2.754622085987534e-09,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,1.3066664195093836e-08,286.5932922363281,294.1499938964844,294.8148498535156,289.3385925292969,294.4603271484375,295.3849182128906,284.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.834898538139896e-08,3.532745385288749e-14,2.8348949854262173e-08,-6.455920242842694e-08,0.0,0.0,0.0,-1.5960540622472768e-07,60.0,1.7736903429031372,-0.0,-5.29735894137942e-17,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,-4.42328618177612e-10,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,-4.657952357156603e-10,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,-3.4403468962551637e-10,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,-4.657937924257283e-10,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,-2.2095121288145947e-09,286.5932922363281,294.1499938964844,294.7825927734375,289.3419494628906,294.4603271484375,295.3849182128906,284.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,4.795852159844571e-09,-5.990371586495286e-15,-4.795846386684843e-09,1.092130741398023e-08,0.0,0.0,0.0,2.7008354663848884e-08,60.0,1.6592038869857788,-0.0,-1.5146865054000716e-18,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,-4.42328618177612e-10,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,-4.657952357156603e-10,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,-3.4403468962551637e-10,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,-4.657937924257283e-10,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,-2.2095121288145947e-09,286.5932922363281,294.1499938964844,294.7825927734375,289.3419494628906,294.4603271484375,295.3849182128906,284.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,4.795852159844571e-09,-5.990371586495286e-15,-4.795846386684843e-09,1.092130741398023e-08,0.0,0.0,0.0,2.7008354663848884e-08,60.0,1.6592038869857788,-0.0,-1.5146865054000716e-18,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,-8.698191472644723e-11,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,-9.159652203383216e-11,299.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,-6.765285553989031e-11,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,-9.159623753918211e-11,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,-4.3449055464606085e-10,286.5932922363281,294.1499938964844,294.7674865722656,289.3448791503906,294.4603271484375,295.3849182128906,284.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,9.409676371419096e-10,-1.1533630479035285e-15,-9.40966526918885e-10,2.144171951101725e-09,0.0,0.0,0.0,5.296897143125534e-09,60.0,1.606917142868042,-0.0,-5.857207756351169e-20,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,-1.8675529872558272e-11,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,-1.9666311981692e-11,299.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,-1.4525466766890371e-11,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,-1.966625126637033e-11,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,-9.328767619498636e-11,286.5932922363281,294.1499938964844,294.7530212402344,289.3486022949219,294.4603271484375,295.3849182128906,284.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,2.044312080728972e-10,-2.343054597760965e-16,-2.0443097215050443e-10,4.6448916934949125e-10,0.0,0.0,0.0,1.149601303040981e-09,60.0,1.556684970855713,-0.0,-2.70009159888676e-21,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,-2.302462474151889e-12,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,-2.4246138950745344e-12,299.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,-1.7908109890829582e-12,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,-2.424606305659327e-12,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,-1.1501220115173185e-11,286.5932922363281,294.1499938964844,294.73651123046875,289.3541259765625,294.4603271484375,295.3849182128906,284.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,2.2163493262894463e-11,-4.009262703600005e-17,-2.2163453364254515e-11,5.160451232999464e-11,0.0,0.0,0.0,1.3096723705530167e-10,60.0,1.498562932014465,-0.0,-4.103642753818306e-23,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,2.1883626022400904e-09,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,2.3044608443711923e-09,299.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,1.7020663767297602e-09,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,2.304453516899229e-09,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,1.0931270999492426e-08,286.5932922363281,294.1499938964844,294.7259826660156,289.3583984375,294.4603271484375,295.3849182128906,284.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.3320227526824056e-08,2.9187586456915985e-14,2.3320197328757786e-08,-5.336154984547648e-08,0.0,0.0,0.0,-1.3136013876646757e-07,60.0,1.4611613750457764,-0.0,-3.7074155645287895e-17,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,6.598396851131838e-08,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,6.948458519673295e-08,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,5.1321059402198443e-08,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,6.948436492848489e-08,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,3.296019599474676e-07,286.5932922363281,294.1499938964844,294.70123291015625,289.3711242675781,294.4603271484375,295.3849182128906,284.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.030560027487809e-07,8.793815827433382e-13,7.030550932540791e-07,-1.6088016536741634e-06,0.0,0.0,0.0,-3.960129106417298e-06,60.0,1.3744972944259644,-0.0,-3.3706181969865925e-14,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,6.598396851131838e-08,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,6.948458519673295e-08,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,5.1321059402198443e-08,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,6.948436492848489e-08,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,3.296019599474676e-07,286.5932922363281,294.1499938964844,294.70123291015625,289.3711242675781,294.4603271484375,295.3849182128906,284.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.030560027487809e-07,8.793815827433382e-13,7.030550932540791e-07,-1.6088016536741634e-06,0.0,0.0,0.0,-3.960129106417298e-06,60.0,1.3744972944259644,-0.0,-3.3706181969865925e-14,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,2.664964711129869e-07,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,2.806347652040131e-07,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253479003906,0.0,0.0,2.0727581784285578e-07,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,2.806339125527302e-07,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,1.3311985185282538e-06,286.5929870605469,294.1499938964844,294.6785583496094,289.3865661621094,294.46044921875,295.3848876953125,284.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.8396500511007616e-06,3.551703852897048e-12,2.8396464131219545e-06,-6.497868525912054e-06,0.0,0.0,0.0,-1.5994941350072622e-05,60.0,1.2901147603988647,-0.0,-5.498137752371623e-13,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,2.664964711129869e-07,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,2.806347652040131e-07,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253479003906,0.0,0.0,2.0727581784285578e-07,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,2.806339125527302e-07,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,1.3311985185282538e-06,286.5929870605469,294.1499938964844,294.6785583496094,289.3865661621094,294.46044921875,295.3848876953125,284.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.8396500511007616e-06,3.551703852897048e-12,2.8396464131219545e-06,-6.497868525912054e-06,0.0,0.0,0.0,-1.5994941350072622e-05,60.0,1.2901147603988647,-0.0,-5.498137752371623e-13,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,1.5809216620255029e-06,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,1.6647934444335988e-06,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,1.2296103477638098e-06,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,1.664788328525901e-06,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,7.896992428868543e-06,286.59246826171875,294.1499938964844,294.6578369140625,289.4045715332031,294.4606018066406,295.3848571777344,284.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6845571735757403e-05,2.1069684191799e-11,1.684554990788456e-05,-3.8547066651517525e-05,0.0,0.0,0.0,-9.48863453231752e-05,60.0,1.2580162286758425,-0.0,-1.9348769114690967e-11,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,1.5809216620255029e-06,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,1.6647934444335988e-06,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,1.2296103477638098e-06,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,1.664788328525901e-06,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,7.896992428868543e-06,286.59246826171875,294.1499938964844,294.6578369140625,289.4045715332031,294.4606018066406,295.3848571777344,284.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6845571735757403e-05,2.1069684191799e-11,1.684554990788456e-05,-3.8547066651517525e-05,0.0,0.0,0.0,-9.48863453231752e-05,60.0,1.2580162286758425,-0.0,-1.9348769114690967e-11,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,2.858997049770551e-06,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,3.010673935932573e-06,299.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,2.2236729364522034e-06,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,3.01066461361188e-06,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,1.4281212315836456e-05,286.59259033203125,294.1499938964844,294.6481018066406,289.4144287109375,294.4604797363281,295.3849182128906,284.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0469553166767586e-05,3.810863430375733e-11,3.0469514967990108e-05,-6.971876427996904e-05,0.0,0.0,0.0,-0.0001716255937935,60.0,1.2872551679611206,-0.0,-6.327906948433437e-11,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,4.476523372431984e-06,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,4.714014266937738e-06,299.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,3.4817537652998e-06,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,4.71399971502251e-06,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,2.2361051378538832e-05,286.5928039550781,294.1499938964844,294.6387939453125,289.4248962402344,294.4602355957031,295.3850402832031,284.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.7706449549878016e-05,5.96674445962897e-11,4.77063913422171e-05,-0.0001091604499379,0.0,0.0,0.0,-0.0002687159867491,60.0,1.3358272314071655,-0.0,-1.5513665352351322e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,8.924302164814435e-06,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,9.39775873121107e-06,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,6.941150331840618e-06,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,9.397729627380612e-06,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,4.457851900951937e-05,286.593994140625,294.1499938964844,294.6212463378906,289.4473571777344,294.4588928222656,295.385498046875,284.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-9.509435039944948e-05,1.1893959428466158e-10,9.509422670817004e-05,-0.0002175999979954,0.0,0.0,0.0,-0.0005356395849958,60.0,1.5111979246139526,-0.0,-6.165683519299137e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,8.924302164814435e-06,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,9.39775873121107e-06,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,6.941150331840618e-06,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,9.397729627380612e-06,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,4.457851900951937e-05,286.593994140625,294.1499938964844,294.6212463378906,289.4473571777344,294.4588928222656,295.385498046875,284.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-9.509435039944948e-05,1.1893959428466158e-10,9.509422670817004e-05,-0.0002175999979954,0.0,0.0,0.0,-0.0005356395849958,60.0,1.5111979246139526,-0.0,-6.165683519299137e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
