time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18134340,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,1.4727155758009758e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,1.550846718600951e-05,299.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,1.1454498235252686e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,1.550841989228502e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,7.356482819886878e-05,286.5964660644531,294.1499938964844,294.60504150390625,289.4717712402344,294.4559936523437,295.38604736328125,284.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569280721014,1.9627818814704767e-10,0.0001569278829265,-0.0003590909473132,0.0,0.0,0.0,-0.0008839315269142,60.0,1.785919427871704,-0.0,-1.6790761003804271e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,1.4727155758009758e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,1.550846718600951e-05,299.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,1.1454498235252686e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,1.550841989228502e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,7.356482819886878e-05,286.5964660644531,294.1499938964844,294.60504150390625,289.4717712402344,294.4559936523437,295.38604736328125,284.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569280721014,1.9627818814704767e-10,0.0001569278829265,-0.0003590909473132,0.0,0.0,0.0,-0.0008839315269142,60.0,1.785919427871704,-0.0,-1.6790761003804271e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,2.283486355736386e-05,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,2.4046308681136e-05,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,1.7760516129783355e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,2.404623410257045e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0001140643071266,286.5998840332031,294.1499938964844,294.58990478515625,289.4979248046875,294.45135498046875,295.3853759765625,284.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002433216141071,3.0433511266636515e-10,0.0002433213085168,-0.0005567809566855,0.0,0.0,0.0,-0.001370562473312,60.0,2.2035181522369385,-0.0,-4.036726952705294e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,2.283486355736386e-05,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,2.4046308681136e-05,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,1.7760516129783355e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,2.404623410257045e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0001140643071266,286.5998840332031,294.1499938964844,294.58990478515625,289.4979248046875,294.45135498046875,295.3853759765625,284.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002433216141071,3.0433511266636515e-10,0.0002433213085168,-0.0005567809566855,0.0,0.0,0.0,-0.001370562473312,60.0,2.2035181522369385,-0.0,-4.036726952705294e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,3.5868037230102345e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,3.777092570089735e-05,299.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,2.789746758935508e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,3.777080928557552e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,0.000179167400347,286.6020812988281,294.1499938964844,294.5757141113281,289.5256042480469,294.4483947753906,295.3800048828125,284.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003782610583584,4.740923764678935e-10,0.0003782605926971,-0.000868136237841,0.0,0.0,0.0,-0.0021312423050403,60.0,2.889730930328369,-0.0,-9.959729929676088e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,3.5868037230102345e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,3.777092570089735e-05,299.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,2.789746758935508e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,3.777080928557552e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,0.000179167400347,286.6020812988281,294.1499938964844,294.5757141113281,289.5256042480469,294.4483947753906,295.3800048828125,284.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003782610583584,4.740923764678935e-10,0.0003782605926971,-0.000868136237841,0.0,0.0,0.0,-0.0021312423050403,60.0,2.889730930328369,-0.0,-9.959729929676088e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,3.1002608011476696e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,3.264737097197212e-05,299.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,2.411322930129245e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,3.2647269108565524e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,0.0001548636791994,286.6089172363281,294.1499938964844,294.56890869140625,289.5399780273437,294.4487609863281,295.3765869140625,284.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005284448852762,6.115979389598181e-10,0.0005284442449919,-0.0010794567642733,0.0,0.0,0.0,-0.0029463183600455,60.0,3.5176305770874023,-0.0,-7.440950522408228e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,9.006009349832311e-05,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254150390625,0.0,0.0,9.483799658482894e-05,299.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,7.004699727986008e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,9.483770554652438e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0004498666385188,286.7625427246094,294.1499938964844,294.5622253417969,289.5546264648437,294.2618713378906,295.22320556640625,284.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008861551759764,1.0737801758864407e-09,0.0008861541282385,-0.0019368288340047,0.0,0.0,0.0,-0.0049788053147494,60.0,7.425696849822998,-0.0,-6.279078235138513e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.425537109375,0.0,0.0,9.003523882711306e-05,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,9.481181768933312e-05,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.462890625,0.0,0.0,7.00276650604792e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,9.481153392698616e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.0004497424815781,286.7581787109375,294.1499938964844,294.5533752441406,289.5750427246094,294.250244140625,295.2139892578125,284.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008739875629544,1.030825313996786e-09,0.0008739865734241,-0.0018360679969191,0.0,0.0,0.0,-0.0048981960862874,60.0,6.874472141265869,-0.0,-6.275605812788855e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,9.007028711494058e-05,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42413330078125,0.0,0.0,9.484872862230986e-05,299.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613952636719,0.0,0.0,7.005492807365954e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,9.484844485996292e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988037109375,0.0,0.0,0.0004499175993259,286.7544860839844,294.1499938964844,294.5492553710937,289.5848083496094,294.2517395019531,295.2095642089844,284.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651549044065,1.1654036624619835e-09,0.0009651537402532,-0.00209870794788,0.0,0.0,0.0,-0.0054173874668776,60.0,6.9295148849487305,-0.0,-6.280489373011734e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193725585937,0.0,0.0,9.033954120241106e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,9.513225813861936e-05,299.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,7.026433740975335e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,9.51319743762724e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943176269531,0.0,0.0,0.0004512625746428,286.7420654296875,294.1499938964844,294.53662109375,289.61590576171875,294.26251220703125,295.1809997558594,284.8513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962633639574,1.495362056402882e-09,0.0009626321261748,-0.0029686875641345,0.0,0.0,0.0,-0.0055541046895086,60.0,7.010786533355713,-0.0,-6.318081346989858e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193725585937,0.0,0.0,9.033954120241106e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,9.513225813861936e-05,299.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,7.026433740975335e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,9.51319743762724e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943176269531,0.0,0.0,0.0004512625746428,286.7420654296875,294.1499938964844,294.53662109375,289.61590576171875,294.26251220703125,295.1809997558594,284.8513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962633639574,1.495362056402882e-09,0.0009626321261748,-0.0029686875641345,0.0,0.0,0.0,-0.0055541046895086,60.0,7.010786533355713,-0.0,-6.318081346989858e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,9.066414349945262e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,9.547407535137609e-05,299.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45074462890625,0.0,0.0,7.05168058630079e-05,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992919921875,0.0,0.0,9.547379886498676e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,0.0004528840654529,286.7294921875,294.1499938964844,294.5240783691406,289.64776611328125,294.2670288085937,295.1494445800781,284.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660944924689,1.899691959295069e-09,0.0009660925716161,-0.0040281978435814,0.0,0.0,0.0,-0.0057545634917914,60.0,7.236511707305908,-0.0,-6.363553950450297e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,9.066414349945262e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,9.547407535137609e-05,299.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45074462890625,0.0,0.0,7.05168058630079e-05,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992919921875,0.0,0.0,9.547379886498676e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,0.0004528840654529,286.7294921875,294.1499938964844,294.5240783691406,289.64776611328125,294.2670288085937,295.1494445800781,284.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660944924689,1.899691959295069e-09,0.0009660925716161,-0.0040281978435814,0.0,0.0,0.0,-0.0057545634917914,60.0,7.236511707305908,-0.0,-6.363553950450297e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,9.101355681195856e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093017578125,0.0,0.0,9.584202052792534e-05,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,7.078857015585527e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,9.5841744041536e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,0.0004546294512692,286.7168273925781,294.1499938964844,294.511474609375,289.6801147460937,294.27130126953125,295.1083374023437,284.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698162321001,2.334928028702164e-09,0.0009698139037936,-0.0051686842925846,0.0,0.0,0.0,-0.0059703267179429,60.0,7.372429370880127,-0.0,-6.412685138457165e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,9.101355681195856e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093017578125,0.0,0.0,9.584202052792534e-05,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,7.078857015585527e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,9.5841744041536e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,0.0004546294512692,286.7168273925781,294.1499938964844,294.511474609375,289.6801147460937,294.27130126953125,295.1083374023437,284.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698162321001,2.334928028702164e-09,0.0009698139037936,-0.0051686842925846,0.0,0.0,0.0,-0.0059703267179429,60.0,7.372429370880127,-0.0,-6.412685138457165e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,9.113794658333064e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,9.597300959285349e-05,299.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,7.088531856425107e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,9.597273310646416e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,0.0004552508471533,286.7104797363281,294.1499938964844,294.50506591796875,289.6964416503906,294.2733154296875,295.08477783203125,284.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711446473374,2.4898638706361e-09,0.0009711422026157,-0.0055746673606336,0.0,0.0,0.0,-0.0060471524484455,60.0,7.42511510848999,-0.0,-6.430219912090251e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,9.123137715505436e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,9.607139509171247e-05,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395446777344,0.0,0.0,7.095798355294392e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,9.607111860532314e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,0.0004557175561785,286.7041015625,294.1499938964844,294.4985656738281,289.7128295898437,294.2752685546875,295.0602722167969,284.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721354581415,2.606212801126162e-09,0.0009721328387968,-0.005879545584321,0.0,0.0,0.0,-0.0061048101633787,60.0,7.472017765045166,-0.0,-6.44340403255228e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,9.139561007032172e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,9.6244337328244e-05,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,7.108572026481852e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,9.624406084185466e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37481689453125,0.0,0.0,0.0004565379349514,286.6912536621094,294.1499938964844,294.4851989746094,289.7456359863281,294.2789611816406,295.0097351074219,284.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738873923197,2.8107294269830163e-09,0.000973884598352,-0.0064154416322708,0.0,0.0,0.0,-0.0062062125653028,60.0,7.555846214294434,-0.0,-6.466611068844942e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,9.139561007032172e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,9.6244337328244e-05,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,7.108572026481852e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,9.624406084185466e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37481689453125,0.0,0.0,0.0004565379349514,286.6912536621094,294.1499938964844,294.4851989746094,289.7456359863281,294.2789611816406,295.0097351074219,284.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738873923197,2.8107294269830163e-09,0.000973884598352,-0.0064154416322708,0.0,0.0,0.0,-0.0062062125653028,60.0,7.555846214294434,-0.0,-6.466611068844942e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,9.148107346845792e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,9.633433364797384e-05,299.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,7.11521934135817e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,9.633406443754212e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,0.0004569648881442,286.6783752441406,294.1499938964844,294.4711608886719,289.77838134765625,294.2823181152344,294.95953369140625,284.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747973526827,2.917109664934969e-09,0.000974794384092,-0.0066941897384822,0.0,0.0,0.0,-0.0062589505687355,60.0,7.629311084747314,-0.0,-6.478698821865693e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,9.148107346845792e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,9.633433364797384e-05,299.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,7.11521934135817e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,9.633406443754212e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,0.0004569648881442,286.6783752441406,294.1499938964844,294.4711608886719,289.77838134765625,294.2823181152344,294.95953369140625,284.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747973526827,2.917109664934969e-09,0.000974794384092,-0.0066941897384822,0.0,0.0,0.0,-0.0062589505687355,60.0,7.629311084747314,-0.0,-6.478698821865693e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,9.151660196948797e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,9.637173934606837e-05,299.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,7.117982022464275e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,9.637147013563664e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,0.0004571423633024,286.6654052734375,294.1499938964844,294.45623779296875,289.810791015625,294.285400390625,294.9113464355469,284.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751751204021,2.961266565293385e-09,0.0009751721518114,-0.0068098935298621,0.0,0.0,0.0,-0.0062808422371745,60.0,7.6950602531433105,-0.0,-6.483719516836572e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,9.151660196948797e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,9.637173934606837e-05,299.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,7.117982022464275e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,9.637147013563664e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,0.0004571423633024,286.6654052734375,294.1499938964844,294.45623779296875,289.810791015625,294.285400390625,294.9113464355469,284.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751751204021,2.961266565293385e-09,0.0009751721518114,-0.0068098935298621,0.0,0.0,0.0,-0.0062808422371745,60.0,7.6950602531433105,-0.0,-6.483719516836572e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,9.155151929007844e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,9.640850475989282e-05,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,7.120697409845889e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,9.640824282541872e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,0.0004573168116621,286.6524353027344,294.1499938964844,294.4402770996094,289.8427429199219,294.28814697265625,294.865478515625,284.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755448554642,3.004663629013748e-09,0.0009755418286658,-0.0069236075505614,0.0,0.0,0.0,-0.0063023488037288,60.0,7.755919456481934,-0.0,-6.488655657221899e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,9.155151929007844e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,9.640850475989282e-05,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,7.120697409845889e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,9.640824282541872e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,0.0004573168116621,286.6524353027344,294.1499938964844,294.4402770996094,289.8427429199219,294.28814697265625,294.865478515625,284.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755448554642,3.004663629013748e-09,0.0009755418286658,-0.0069236075505614,0.0,0.0,0.0,-0.0063023488037288,60.0,7.755919456481934,-0.0,-6.488655657221899e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,9.158635657513514e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788146972656,0.0,0.0,9.644519013818352e-05,299.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,7.12340697646141e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648376464844,0.0,0.0,9.644492820370942e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,0.0004574908525682,286.6459350585937,294.1499938964844,294.4317932128906,289.8584289550781,294.2893981933594,294.8431396484375,284.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759154636412,3.0480153956347067e-09,0.0009759124368429,-0.0070372014306485,0.0,0.0,0.0,-0.0063238395377993,60.0,7.785663604736328,-0.0,-6.49358895543628e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,9.164165385300294e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758544921875,0.0,0.0,9.650341962696984e-05,299.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,7.127707795007154e-05,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619689941406,0.0,0.0,9.650315769249572e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,0.0004577671061269,286.639404296875,294.1499938964844,294.4230041503906,289.8739624023437,294.2905578613281,294.8209228515625,284.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976504466962,3.116866320596044e-09,0.000976501381956,-0.0072176093235611,0.0,0.0,0.0,-0.0063579729758203,60.0,7.815651893615723,-0.0,-6.50142695235445e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,9.176087769446896e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,9.662896627560258e-05,299.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,7.13698027539067e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,9.662870434112848e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,0.0004583626578096,286.6294860839844,294.1499938964844,294.408935546875,289.8970642089844,294.2921447753906,294.7869567871094,284.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777735685929,3.265332448876279e-09,0.0009777703089639,-0.0076066283509135,0.0,0.0,0.0,-0.0064315707422792,60.0,7.862213134765625,-0.0,-6.518345685435635e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,9.180667257169262e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.369873046875,0.0,0.0,9.66771913226694e-05,299.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,7.140542584238574e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,9.667692938819528e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3474426269531,0.0,0.0,0.000458591413917,286.6263427734375,294.1499938964844,294.404296875,289.9042358398437,294.2926330566406,294.776123046875,284.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782614652067,3.3223639395174587e-09,0.0009782582055777,-0.0077560641802847,0.0,0.0,0.0,-0.006459844764322,60.0,7.877185344696045,-0.0,-6.524849993638783e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,9.20284292078577e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,9.6910705906339e-05,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963928222656,0.0,0.0,7.157789514167234e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,9.69104512478225e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,0.000459699134808,286.6132507324219,294.1499938964844,294.3838806152344,289.93341064453125,294.2943420410156,294.7302551269531,284.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806241141632,3.598558118156347e-09,0.0009806205052882,-0.0084797507151961,0.0,0.0,0.0,-0.0065967692062258,60.0,7.9408860206604,-0.0,-6.556397380563794e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,9.20284292078577e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,9.6910705906339e-05,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963928222656,0.0,0.0,7.157789514167234e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,9.69104512478225e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,0.000459699134808,286.6132507324219,294.1499938964844,294.3838806152344,289.93341064453125,294.2943420410156,294.7302551269531,284.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806241141632,3.598558118156347e-09,0.0009806205052882,-0.0084797507151961,0.0,0.0,0.0,-0.0065967692062258,60.0,7.9408860206604,-0.0,-6.556397380563794e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,9.226484689861536e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,9.715966007206588e-05,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,7.176177314249799e-05,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,9.71594054135494e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,0.0004608801100403,286.60009765625,294.1499938964844,294.36163330078125,289.96124267578125,294.295654296875,294.68310546875,284.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831424104049,3.8930174639517645e-09,0.000983138452284,-0.0092512816190719,0.0,0.0,0.0,-0.0067427456378936,60.0,8.005002975463867,-0.0,-6.590114765003818e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,9.226484689861536e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,9.715966007206588e-05,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,7.176177314249799e-05,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,9.71594054135494e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,0.0004608801100403,286.60009765625,294.1499938964844,294.36163330078125,289.96124267578125,294.295654296875,294.68310546875,284.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831424104049,3.8930174639517645e-09,0.000983138452284,-0.0092512816190719,0.0,0.0,0.0,-0.0067427456378936,60.0,8.005002975463867,-0.0,-6.590114765003818e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,9.2470676463563e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512878417969,0.0,0.0,9.73764108493924e-05,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,7.192186603788286e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,9.737615619087592e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,0.0004619083192665,286.5868835449219,294.1499938964844,294.3373107910156,289.98748779296875,294.2965393066406,294.6354675292969,284.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853349765762,4.149375065765071e-09,0.0009853307856246,-0.0099229672923684,0.0,0.0,0.0,-0.0068698343820869,60.0,8.066243171691895,-0.0,-6.619539760777117e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,9.2470676463563e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512878417969,0.0,0.0,9.73764108493924e-05,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,7.192186603788286e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,9.737615619087592e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,0.0004619083192665,286.5868835449219,294.1499938964844,294.3373107910156,289.98748779296875,294.2965393066406,294.6354675292969,284.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853349765762,4.149375065765071e-09,0.0009853307856246,-0.0099229672923684,0.0,0.0,0.0,-0.0068698343820869,60.0,8.066243171691895,-0.0,-6.619539760777117e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,9.254992619389668e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,9.745985880726948e-05,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,7.198350067483261e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349609375,0.0,0.0,9.7459604148753e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,0.0004623041604645,286.5802917480469,294.1499938964844,294.3243408203125,289.9999694824219,294.2968139648437,294.61181640625,284.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861791040748,4.248061458156371e-09,0.0009861747967079,-0.0101815331727266,0.0,0.0,0.0,-0.0069187581539154,60.0,8.094642639160156,-0.0,-6.630884996638997e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34490966796875,0.0,0.0,9.260982915293424e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,9.752294135978444e-05,299.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,7.203008863143623e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,9.752268670126796e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,0.0004626034351531,286.5736694335937,294.1499938964844,294.31072998046875,290.0119934082031,294.29693603515625,294.5885009765625,284.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868175256997,4.322652458199627e-09,0.0009868132183328,-0.0103769646957516,0.0,0.0,0.0,-0.0069557391107082,60.0,8.12097454071045,-0.0,-6.639465510716036e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,9.26681314012967e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,9.758432861417532e-05,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,7.207543239928782e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32550048828125,0.0,0.0,9.758408123161644e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,0.0004628946771845,286.5604248046875,294.1499938964844,294.2817077636719,290.03448486328125,294.2968444824219,294.5430603027344,284.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987438368611,4.3951930983610055e-09,0.0009874339448288,-0.0105670234188437,0.0,0.0,0.0,-0.006991702131927,60.0,8.167652130126953,-0.0,-6.647816519489427e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
