time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18136680,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,9.26681314012967e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,9.758432861417532e-05,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,7.207543239928782e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32550048828125,0.0,0.0,9.758408123161644e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,0.0004628946771845,286.5604248046875,294.1499938964844,294.2817077636719,290.03448486328125,294.2968444824219,294.5430603027344,284.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987438368611,4.3951930983610055e-09,0.0009874339448288,-0.0105670234188437,0.0,0.0,0.0,-0.006991702131927,60.0,8.167652130126953,-0.0,-6.647816519489427e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,9.262285311706364e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,9.753664198797196e-05,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624572753906,0.0,0.0,7.204020948847756e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,9.75364018813707e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,0.000462668511318,286.5472106933594,294.1499938964844,294.25,290.0548095703125,294.2961730957031,294.5000915527344,284.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869552450254,4.3386751968910175e-09,0.0009869508212432,-0.0104189440608024,0.0,0.0,0.0,-0.0069636851549148,60.0,8.203332901000977,-0.0,-6.641310079658069e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,9.262285311706364e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,9.753664198797196e-05,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624572753906,0.0,0.0,7.204020948847756e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,9.75364018813707e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,0.000462668511318,286.5472106933594,294.1499938964844,294.25,290.0548095703125,294.2961730957031,294.5000915527344,284.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869552450254,4.3386751968910175e-09,0.0009869508212432,-0.0104189440608024,0.0,0.0,0.0,-0.0069636851549148,60.0,8.203332901000977,-0.0,-6.641310079658069e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,9.249828872270882e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,9.740547102410346e-05,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,7.19433301128447e-05,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,9.74052309175022e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,0.0004620463296305,286.53399658203125,294.1499938964844,294.2109375,290.0738525390625,294.2949523925781,294.4593200683594,284.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985627179034,4.18338030883092e-09,0.0009856229880824,-0.010012062266469,0.0,0.0,0.0,-0.0068866992369294,60.0,8.229645729064941,-0.0,-6.623447745823796e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,9.249828872270882e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,9.740547102410346e-05,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,7.19433301128447e-05,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,9.74052309175022e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,0.0004620463296305,286.53399658203125,294.1499938964844,294.2109375,290.0738525390625,294.2949523925781,294.4593200683594,284.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985627179034,4.18338030883092e-09,0.0009856229880824,-0.010012062266469,0.0,0.0,0.0,-0.0068866992369294,60.0,8.229645729064941,-0.0,-6.623447745823796e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,9.231292642652988e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,9.721026435727254e-05,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,7.179915701271966e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,9.721003152662888e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,0.0004611204203683,286.52081298828125,294.1499938964844,294.1605224609375,290.0926513671875,294.29296875,294.4198913574219,284.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983651028946,3.952332239265388e-09,0.0009836470708251,-0.0094066932797431,0.0,0.0,0.0,-0.0067721577361226,60.0,8.24825382232666,-0.0,-6.596917501155988e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,9.231292642652988e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,9.721026435727254e-05,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,7.179915701271966e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,9.721003152662888e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,0.0004611204203683,286.52081298828125,294.1499938964844,294.1605224609375,290.0926513671875,294.29296875,294.4198913574219,284.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983651028946,3.952332239265388e-09,0.0009836470708251,-0.0094066932797431,0.0,0.0,0.0,-0.0067721577361226,60.0,8.24825382232666,-0.0,-6.596917501155988e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,9.220385982189327e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,9.709540609037504e-05,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,7.171431934693828e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,9.709517325973138e-05,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,0.0004605755966622,286.5142517089844,294.1499938964844,294.1312866210937,290.1018371582031,294.2916564941406,294.40045166015625,284.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824885055422,3.816389426702926e-09,0.0009824846638366,-0.009050503373146,0.0,0.0,0.0,-0.0067047649063169,60.0,8.255221366882324,-0.0,-6.581332456789823e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,9.208837582264096e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,9.697379573481156e-05,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,7.162449765019119e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,9.697356290416792e-05,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,0.0004599987587425,286.5076904296875,294.1499938964844,294.0995178222656,290.11090087890625,294.29010009765625,294.3810729980469,284.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812575299292,3.6724552288092115e-09,0.0009812539210543,-0.0086733726784586,0.0,0.0,0.0,-0.0066334106959402,60.0,8.260995864868164,-0.0,-6.564850707491132e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,9.188980038743466e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,9.676469198893756e-05,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,7.147005089791492e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,9.67644591582939e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,0.0004590068710967,286.4967041015625,294.1499938964844,294.04071044921875,290.12567138671875,294.286865234375,294.3485412597656,284.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791409829631,3.4249707514533156e-09,0.0009791376069188,-0.0080249151214957,0.0,0.0,0.0,-0.0065107215195894,60.0,8.268553733825684,-0.0,-6.53656115900958e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,9.185274393530564e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,9.672566375229508e-05,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,7.144123082980514e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,9.672543819760904e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,0.000458821770735,286.49462890625,294.1499938964844,294.0287780761719,290.12841796875,294.2861633300781,294.34234619140625,284.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787459857761,3.3787839193166747e-09,0.0009787426097318,-0.0079038953408598,0.0,0.0,0.0,-0.0064878244884312,60.0,8.269765853881836,-0.0,-6.531288221367505e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,9.164080256596208e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,9.650247375248e-05,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,7.127637945814058e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,9.650224819779396e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,0.0004577630897983,286.4815979003906,294.1499938964844,293.9491271972656,290.1449279785156,294.281005859375,294.3032531738281,284.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764867136254,3.1146247803093274e-09,0.0009764835704118,-0.0072117340750992,0.0,0.0,0.0,-0.0063568684272468,60.0,8.276594161987305,-0.0,-6.501171867512312e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,9.164080256596208e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,9.650247375248e-05,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,7.127637945814058e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,9.650224819779396e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,0.0004577630897983,286.4815979003906,294.1499938964844,293.9491271972656,290.1449279785156,294.281005859375,294.3032531738281,284.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764867136254,3.1146247803093274e-09,0.0009764835704118,-0.0072117340750992,0.0,0.0,0.0,-0.0063568684272468,60.0,8.276594161987305,-0.0,-6.501171867512312e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,9.148468234343454e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,9.633807349018753e-05,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,7.115495100151747e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,9.633784793550149e-05,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,0.0004569832817651,286.4686279296875,294.1499938964844,293.8613586425781,290.16021728515625,294.2745056152344,294.26300048828125,284.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974822207354,2.920022001973166e-09,0.0009748192969709,-0.0067018209956586,0.0,0.0,0.0,-0.0062603941187262,60.0,8.283920288085938,-0.0,-6.479029934780557e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,9.148468234343454e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,9.633807349018753e-05,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,7.115495100151747e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,9.633784793550149e-05,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,0.0004569832817651,286.4686279296875,294.1499938964844,293.8613586425781,290.16021728515625,294.2745056152344,294.26300048828125,284.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974822207354,2.920022001973166e-09,0.0009748192969709,-0.0067018209956586,0.0,0.0,0.0,-0.0062603941187262,60.0,8.283920288085938,-0.0,-6.479029934780557e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,9.139953908743335e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,9.624840458855032e-05,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,7.108873251127079e-05,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,9.62481863098219e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,0.0004565579874906,286.45574951171875,294.1499938964844,293.76629638671875,290.1741027832031,294.2662658691406,294.2198791503906,284.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739139932207,2.813851818217472e-09,0.0009739111410453,-0.0064236233010888,0.0,0.0,0.0,-0.0062077599577605,60.0,8.293649673461914,-0.0,-6.466965629670085e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,9.139953908743335e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,9.624840458855032e-05,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,7.108873251127079e-05,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,9.62481863098219e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,0.0004565579874906,286.45574951171875,294.1499938964844,293.76629638671875,290.1741027832031,294.2662658691406,294.2198791503906,284.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739139932207,2.813851818217472e-09,0.0009739111410453,-0.0064236233010888,0.0,0.0,0.0,-0.0062077599577605,60.0,8.293649673461914,-0.0,-6.466965629670085e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,9.138890891335905e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,9.623721416573972e-05,299.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,7.108045974746346e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,9.623699588701128e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0004565049021039,286.4493408203125,294.1499938964844,293.7162780761719,290.18048095703125,294.2607727050781,294.1951599121094,284.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738004882819,2.8005662233709927e-09,0.0009737976943142,-0.0063888109289109,0.0,0.0,0.0,-0.0062011745758354,60.0,8.299739837646484,-0.0,-6.46545643689933e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,9.137179586105049e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,9.621918434277176e-05,299.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,7.106714474502951e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,9.621896606404334e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.00045641939505,286.4429016113281,294.1499938964844,293.6647644042969,290.1864013671875,294.2553405761719,294.17010498046875,284.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973617483396,2.7791939860577486e-09,0.0009736146894283,-0.0063328095711767,0.0,0.0,0.0,-0.0061905779875814,60.0,8.30550765991211,-0.0,-6.46302993345671e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,9.136227163253352e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,9.620915807317942e-05,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,7.105973782017827e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,9.6208939794451e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,0.0004563718684948,286.4301147460937,294.1499938964844,293.5575866699219,290.1968994140625,294.24298095703125,294.1158752441406,284.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735152707435,2.7672466540451524e-09,0.0009735124767757,-0.0063015036284923,0.0,0.0,0.0,-0.0061846547760069,60.0,8.317012786865234,-0.0,-6.461673507374145e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,9.136227163253352e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,9.620915807317942e-05,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,7.105973782017827e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,9.6208939794451e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,0.0004563718684948,286.4301147460937,294.1499938964844,293.5575866699219,290.1968994140625,294.24298095703125,294.1158752441406,284.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735152707435,2.7672466540451524e-09,0.0009735124767757,-0.0063015036284923,0.0,0.0,0.0,-0.0061846547760069,60.0,8.317012786865234,-0.0,-6.461673507374145e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,9.132952254731208e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,9.617466275813058e-05,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,7.10342574166134e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,9.617445175535976e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,0.0004562082758639,286.4173583984375,294.1499938964844,293.445556640625,290.2054748535156,294.2293395996094,294.0568542480469,284.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731663158163,2.726354697557552e-09,0.0009731636382639,-0.0061943526379764,0.0,0.0,0.0,-0.0061643868684768,60.0,8.325783729553223,-0.0,-6.457031531681423e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,9.132952254731208e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,9.617466275813058e-05,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,7.10342574166134e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,9.617445175535976e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,0.0004562082758639,286.4173583984375,294.1499938964844,293.445556640625,290.2054748535156,294.2293395996094,294.0568542480469,284.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731663158163,2.726354697557552e-09,0.0009731636382639,-0.0061943526379764,0.0,0.0,0.0,-0.0061643868684768,60.0,8.325783729553223,-0.0,-6.457031531681423e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.124039206653832e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.60808029049076e-05,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,7.096493936842307e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,9.60805919021368e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379455566406,0.0,0.0,0.0004557631036732,286.4046936035156,294.1499938964844,293.3295288085937,290.2120361328125,294.2138977050781,293.9962158203125,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722159011289,2.615228256175328e-09,0.0009722132817842,-0.0059031657874584,0.0,0.0,0.0,-0.0061092963442206,60.0,8.3283052444458,-0.0,-6.444425793006303e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.124039206653832e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.60808029049076e-05,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,7.096493936842307e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,9.60805919021368e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379455566406,0.0,0.0,0.0004557631036732,286.4046936035156,294.1499938964844,293.3295288085937,290.2120361328125,294.2138977050781,293.9962158203125,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722159011289,2.615228256175328e-09,0.0009722132817842,-0.0059031657874584,0.0,0.0,0.0,-0.0061092963442206,60.0,8.3283052444458,-0.0,-6.444425793006303e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,9.108985977945848e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,9.59222743404098e-05,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,7.084785465849563e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,9.59220706135966e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,0.0004550111480057,286.3920593261719,294.1499938964844,293.2103271484375,290.2165222167969,294.1966857910156,293.93719482421875,284.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706114651635,2.427588352560406e-09,0.0009706090204417,-0.0054114847443997,0.0,0.0,0.0,-0.0060162763111293,60.0,8.323307991027832,-0.0,-6.423169196523304e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,9.108985977945848e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,9.59222743404098e-05,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,7.084785465849563e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,9.59220706135966e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,0.0004550111480057,286.3920593261719,294.1499938964844,293.2103271484375,290.2165222167969,294.1966857910156,293.93719482421875,284.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706114651635,2.427588352560406e-09,0.0009706090204417,-0.0054114847443997,0.0,0.0,0.0,-0.0060162763111293,60.0,8.323307991027832,-0.0,-6.423169196523304e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,9.101875912165268e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,9.584740473655984e-05,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,7.079255010467023e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,9.584719373378904e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,0.0004546559939626,286.3857727050781,294.1499938964844,293.1497497558594,290.2179260253906,294.1876525878906,293.9065856933594,284.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698556968942,2.3389630232628633e-09,0.0009698533685877,-0.0051792529411613,0.0,0.0,0.0,-0.0059723518788814,60.0,8.319422721862793,-0.0,-6.413140596350786e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,9.086971112992616e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,9.569044777890669e-05,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,7.067662227200344e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,9.569024405209348e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,0.0004539114888757,286.3795166015625,294.1499938964844,293.0887145996094,290.2188415527344,294.177978515625,293.8794250488281,285.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682642994448,2.153221378975445e-09,0.0009682621457614,-0.0046925428323447,0.0,0.0,0.0,-0.005880257114768,60.0,8.31062126159668,-0.0,-6.392150453393698e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,9.060615411726758e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,9.541290637571365e-05,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,7.047163671813905e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,9.541270992485806e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,0.0004525950062088,286.3681030273437,294.1499938964844,292.9754333496094,290.21905517578125,294.15899658203125,293.83721923828125,285.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654581663198,1.8247846567120967e-09,0.0009654563618823,-0.0038319064769893,0.0,0.0,0.0,-0.005717450287193,60.0,8.290080070495605,-0.0,-6.35511696600588e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,9.058480645762756e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,9.539043094264343e-05,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,7.045503298286349e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,9.539022721583024e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,0.000452488369774,286.3670959472656,294.1499938964844,292.9655456542969,290.218994140625,294.1572265625,293.8345947265625,285.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652304579503,1.798180160328399e-09,0.0009652286535128,-0.0037621916271746,0.0,0.0,0.0,-0.00570426043123,60.0,8.287955284118652,-0.0,-6.352122028374653e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,9.022433368954808e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,9.501082968199626e-05,299.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,7.017466123215854e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,9.501063323114069e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,0.0004506877739913,286.3041687011719,294.1499938964844,292.8416442871094,290.2170104980469,294.119384765625,293.7972106933594,285.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011996106477454,1.587609821385172e-09,0.0011996090179309,-0.0029742310289293,0.0,0.0,0.0,-0.006787069607526,60.0,9.274968147277832,-0.0,-6.301660704366442e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,9.022433368954808e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,9.501082968199626e-05,299.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,7.017466123215854e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,9.501063323114069e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,0.0004506877739913,286.3041687011719,294.1499938964844,292.8416442871094,290.2170104980469,294.119384765625,293.7972106933594,285.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011996106477454,1.587609821385172e-09,0.0011996090179309,-0.0029742310289293,0.0,0.0,0.0,-0.006787069607526,60.0,9.274968147277832,-0.0,-6.301660704366442e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,9.010711801238358e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,9.488739306107163e-05,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,7.008348620729521e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,9.488719661021604e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,0.0004501022631302,286.2922668457031,294.1499938964844,292.7178039550781,290.2129821777344,294.1016540527344,293.7543029785156,285.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000930915120989,1.1736159821751355e-09,0.0009309139568358,-0.0021545377094298,0.0,0.0,0.0,-0.005248995963484,60.0,8.359884262084961,-0.0,-6.285289089191792e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,9.010711801238358e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,9.488739306107163e-05,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,7.008348620729521e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,9.488719661021604e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,0.0004501022631302,286.2922668457031,294.1499938964844,292.7178039550781,290.2129821777344,294.1016540527344,293.7543029785156,285.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000930915120989,1.1736159821751355e-09,0.0009309139568358,-0.0021545377094298,0.0,0.0,0.0,-0.005248995963484,60.0,8.359884262084961,-0.0,-6.285289089191792e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,7.140985690057278e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,7.519822247559205e-05,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,5.554113886319101e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,7.519806968048215e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710510253906,0.0,0.0,0.0003567058884073,286.2940979003906,294.1499938964844,292.5948486328125,290.2069396972656,294.0805358886719,293.7362976074219,285.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007398668094538,8.677217833152891e-10,0.0007398659363389,-0.0015413878718391,0.0,0.0,0.0,-0.0041422382928431,60.0,7.448925971984863,-0.0,-3.947506854728999e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,7.140985690057278e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,7.519822247559205e-05,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,5.554113886319101e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,7.519806968048215e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710510253906,0.0,0.0,0.0003567058884073,286.2940979003906,294.1499938964844,292.5948486328125,290.2069396972656,294.0805358886719,293.7362976074219,285.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007398668094538,8.677217833152891e-10,0.0007398659363389,-0.0015413878718391,0.0,0.0,0.0,-0.0041422382928431,60.0,7.448925971984863,-0.0,-3.947506854728999e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,2.927378773165401e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,3.082678813370876e-05,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,2.2768557755625807e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099304199219,0.0,0.0,3.082672628806904e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0001462281652493,286.339111328125,294.1499938964844,292.5339660644531,290.20318603515625,294.0732727050781,293.7271728515625,285.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006758669042028,7.546629987587035e-10,0.0006758661475032,-0.0013081547804176,0.0,0.0,0.0,-0.0037513705901801,60.0,6.27944803237915,-0.0,-6.633823712576259e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,9.050092921825126e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,9.530208626529202e-05,299.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,7.038978219497949e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411560058594,0.0,0.0,9.530189709039404e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,0.0004520694783423,286.5255432128906,294.1499938964844,292.4736328125,290.1990051269531,293.81463623046875,293.5986328125,285.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,0.0007149230223149,1.1396533890206673e-11,-0.0007149230805225,-0.0007448847754858,0.0,0.0,0.0,0.0035499623045325,60.0,10.522777557373049,-0.0,-6.340324176790092e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
