time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139020,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,3.287535218987614e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,3.461941741988994e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,2.556977779022418e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,3.461934829829261e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,0.0001642186689423,286.510498046875,294.1499938964844,292.3549194335937,290.1893615722656,293.7720947265625,293.58837890625,285.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000353430834366,4.41274350393428e-10,0.0003534303978085,-0.0008066872833296,0.0,0.0,0.0,-0.0019902996718883,60.0,5.843990325927734,-0.0,-8.366544790305852e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,3.287535218987614e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,3.461941741988994e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,2.556977779022418e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,3.461934829829261e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,0.0001642186689423,286.510498046875,294.1499938964844,292.3549194335937,290.1893615722656,293.7720947265625,293.58837890625,285.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000353430834366,4.41274350393428e-10,0.0003534303978085,-0.0008066872833296,0.0,0.0,0.0,-0.0019902996718883,60.0,5.843990325927734,-0.0,-8.366544790305852e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,-8.195800910471007e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,-8.630595402792096e-05,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44598388671875,0.0,0.0,-6.374526856234297e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005432128906,0.0,0.0,-8.630578668089584e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3947448730469,0.0,0.0,-0.0004093959578312,286.6063232421875,294.1499938964844,292.23956298828125,290.1781311035156,293.6992492675781,293.5560913085937,285.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008641291642561,6.47916553742078e-10,0.0008641285239718,-0.0008392548770643,0.0,0.0,0.0,-0.0046019339933991,60.0,4.757851123809815,-0.0,-5.1998117811535856e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,-8.195800910471007e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,-8.630595402792096e-05,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44598388671875,0.0,0.0,-6.374526856234297e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005432128906,0.0,0.0,-8.630578668089584e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3947448730469,0.0,0.0,-0.0004093959578312,286.6063232421875,294.1499938964844,292.23956298828125,290.1781311035156,293.6992492675781,293.5560913085937,285.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008641291642561,6.47916553742078e-10,0.0008641285239718,-0.0008392548770643,0.0,0.0,0.0,-0.0046019339933991,60.0,4.757851123809815,-0.0,-5.1998117811535856e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,2.010968637478072e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,2.1176521840970963e-05,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,1.5640902347513475e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908203125,0.0,0.0,2.117648000421468e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858154296875,0.0,0.0,0.0001004517398541,286.8761901855469,294.1499938964844,292.1283569335937,290.16552734375,293.4953308105469,293.41436767578125,285.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142998710041,2.6803009811615647e-10,0.0002142996090697,-0.0004903561784885,0.0,0.0,0.0,-0.0012070871889591,60.0,5.049941539764404,-0.0,-3.130504966364356e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,2.010968637478072e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,2.1176521840970963e-05,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,1.5640902347513475e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908203125,0.0,0.0,2.117648000421468e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858154296875,0.0,0.0,0.0001004517398541,286.8761901855469,294.1499938964844,292.1283569335937,290.16552734375,293.4953308105469,293.41436767578125,285.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142998710041,2.6803009811615647e-10,0.0002142996090697,-0.0004903561784885,0.0,0.0,0.0,-0.0012070871889591,60.0,5.049941539764404,-0.0,-3.130504966364356e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.0,0.0,1.4633400496677496e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108703613281,0.0,0.0,1.5409714251291007e-05,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,1.1381560398149304e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59332275390625,0.0,0.0,1.540968514746055e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883178710937,0.0,0.0,7.309664215426892e-05,286.8789367675781,294.1499938964844,292.02215576171875,290.1517944335937,293.49090576171875,293.4150390625,285.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559272350277,1.9502555126393872e-10,0.0001559270458528,-0.0003567985841073,0.0,0.0,0.0,-0.0008782935910858,60.0,2.888975143432617,-0.0,-1.6576556793879151e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.0,0.0,1.4633400496677496e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108703613281,0.0,0.0,1.5409714251291007e-05,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,1.1381560398149304e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59332275390625,0.0,0.0,1.540968514746055e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883178710937,0.0,0.0,7.309664215426892e-05,286.8789367675781,294.1499938964844,292.02215576171875,290.1517944335937,293.49090576171875,293.4150390625,285.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559272350277,1.9502555126393872e-10,0.0001559270458528,-0.0003567985841073,0.0,0.0,0.0,-0.0008782935910858,60.0,2.888975143432617,-0.0,-1.6576556793879151e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,1.2018254892609548e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116027832031,0.0,0.0,1.2655832506425211e-05,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,9.3475528046838e-06,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59405517578125,0.0,0.0,1.2655808859562969e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58905029296875,0.0,0.0,6.00334897171706e-05,286.8798217773437,294.1499938964844,291.9711608886719,290.14453125,293.4895935058594,293.4154663085937,285.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001280615397263,1.6017258352984948e-10,0.0001280613796552,-0.0002930351183749,0.0,0.0,0.0,-0.0007213339558802,60.0,2.4446561336517334,-0.0,-1.1181153780626119e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112670898437,0.0,0.0,9.574419891578144e-06,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120910644531,0.0,0.0,1.008234994515078e-05,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64996337890625,0.0,0.0,7.446788004017435e-06,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945129394531,0.0,0.0,1.0082330845762044e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58953857421875,0.0,0.0,4.782606265507639e-05,286.8804626464844,294.1499938964844,291.9217529296875,290.1370849609375,293.4887390136719,293.4158020019531,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001020212803268,1.2760274781253855e-10,0.0001020211566356,-0.0002334486925974,0.0,0.0,0.0,-0.0005746565875597,60.0,2.109460830688477,-0.0,-7.096246923410372e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116027832031,0.0,0.0,5.615048848994775e-06,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124267578125,0.0,0.0,5.912932010687655e-06,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,4.367270321381511e-06,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948486328125,0.0,0.0,5.912920642003883e-06,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898742675781,0.0,0.0,2.80482472589938e-05,286.8809509277344,294.1499938964844,291.82794189453125,290.1217041015625,293.4879455566406,293.41619873046875,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.983196388115175e-05,7.483456215817695e-11,5.983189112157561e-05,-0.0001369094825349,0.0,0.0,0.0,-0.0003370162448845,60.0,1.5944441556930542,-0.0,-2.440680157977937e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116027832031,0.0,0.0,5.615048848994775e-06,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124267578125,0.0,0.0,5.912932010687655e-06,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,4.367270321381511e-06,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948486328125,0.0,0.0,5.912920642003883e-06,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898742675781,0.0,0.0,2.80482472589938e-05,286.8809509277344,294.1499938964844,291.82794189453125,290.1217041015625,293.4879455566406,293.41619873046875,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.983196388115175e-05,7.483456215817695e-11,5.983189112157561e-05,-0.0001369094825349,0.0,0.0,0.0,-0.0003370162448845,60.0,1.5944441556930542,-0.0,-2.440680157977937e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.611083984375,0.0,0.0,2.870380967578967e-06,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,3.022656983375782e-06,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,2.2325236841425067e-06,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,3.022651299033896e-06,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,1.4338103937916458e-05,286.8803405761719,294.1499938964844,291.7415771484375,290.1058654785156,293.48797607421875,293.4162902832031,285.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.058603033423424e-05,3.82552739486286e-11,3.058599031646736e-05,-6.998778553679585e-05,0.0,0.0,0.0,-0.0001722822489682,60.0,1.21822190284729,-0.0,-6.377975925175859e-11,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.611083984375,0.0,0.0,2.870380967578967e-06,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,3.022656983375782e-06,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,2.2325236841425067e-06,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,3.022651299033896e-06,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,1.4338103937916458e-05,286.8803405761719,294.1499938964844,291.7415771484375,290.1058654785156,293.48797607421875,293.4162902832031,285.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.058603033423424e-05,3.82552739486286e-11,3.058599031646736e-05,-6.998778553679585e-05,0.0,0.0,0.0,-0.0001722822489682,60.0,1.21822190284729,-0.0,-6.377975925175859e-11,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,1.2757280956066095e-06,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,1.343406552223314e-06,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,9.92235300145694e-07,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,1.3434039374260465e-06,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,6.37250695945113e-06,286.88037109375,294.1499938964844,291.6634826660156,290.0898132324219,293.4879455566406,293.4162902832031,285.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3594220945378764e-05,1.7002800209442448e-11,1.3594203664979432e-05,-3.110641046077944e-05,0.0,0.0,0.0,-7.657226524315774e-05,60.0,0.9871599078178406,-0.0,-1.2598535062413596e-11,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,1.2757280956066095e-06,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,1.343406552223314e-06,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,9.92235300145694e-07,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,1.3434039374260465e-06,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,6.37250695945113e-06,286.88037109375,294.1499938964844,291.6634826660156,290.0898132324219,293.4879455566406,293.4162902832031,285.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3594220945378764e-05,1.7002800209442448e-11,1.3594203664979432e-05,-3.110641046077944e-05,0.0,0.0,0.0,-7.657226524315774e-05,60.0,0.9871599078178406,-0.0,-1.2598535062413596e-11,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,4.4686578348773764e-07,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,4.705723597453472e-07,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,3.475630876437208e-07,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,4.705714786723547e-07,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,2.2321803498925874e-06,286.88037109375,294.1499938964844,291.5944519042969,290.0738220214844,293.4879455566406,293.4162902832031,285.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.76219020129065e-06,5.956154840169869e-12,4.762184289575089e-06,-1.0896643289015628e-05,0.0,0.0,0.0,-2.682396734599024e-05,60.0,0.8219494223594666,-0.0,-1.5458166430920572e-12,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,4.4686578348773764e-07,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,4.705723597453472e-07,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,3.475630876437208e-07,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,4.705714786723547e-07,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,2.2321803498925874e-06,286.88037109375,294.1499938964844,291.5944519042969,290.0738220214844,293.4879455566406,293.4162902832031,285.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.76219020129065e-06,5.956154840169869e-12,4.762184289575089e-06,-1.0896643289015628e-05,0.0,0.0,0.0,-2.682396734599024e-05,60.0,0.8219494223594666,-0.0,-1.5458166430920572e-12,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,3.057521098526195e-07,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,3.219725215330982e-07,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,2.3780775393333897e-07,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,3.219718962554907e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,1.5272904647645191e-06,286.88037109375,294.1499938964844,291.5635986328125,290.0659484863281,293.4879455566406,293.4162902832031,285.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.26058830069087e-06,4.077489214326935e-12,3.260584207964712e-06,-7.459279004251584e-06,0.0,0.0,0.0,-1.836553565226496e-05,60.0,0.7708146572113037,-0.0,-7.23673562481181e-13,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,1.5020101784557482e-07,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,1.5816929987977346e-07,299.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,1.1682328704409885e-07,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,1.5816900145182444e-07,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,7.502829362238117e-07,286.88037109375,294.1499938964844,291.53533935546875,290.0581359863281,293.4879455566406,293.4162902832031,285.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6065200725279285e-06,2.0078513504606654e-12,1.6065180261648493e-06,-3.6721417018270586e-06,0.0,0.0,0.0,-9.048148058354856e-06,60.0,0.717983603477478,-0.0,-1.7464233726706413e-13,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,1.0456597365759991e-08,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,1.1011327849530517e-08,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,8.132928108750548e-09,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,1.1011307421426864e-08,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,5.2232710601174404e-08,286.88037109375,294.1499938964844,291.4869079589844,290.0429992675781,293.4879455566406,293.4162902832031,285.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.114558543235944e-07,1.3941797748825285e-13,1.114557122150473e-07,-2.550141005031037e-07,0.0,0.0,0.0,-6.277987267822027e-07,60.0,0.6336906552314758,-0.0,-8.464173131203245e-16,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,1.0456597365759991e-08,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,1.1011327849530517e-08,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,8.132928108750548e-09,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,1.1011307421426864e-08,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,5.2232710601174404e-08,286.88037109375,294.1499938964844,291.4869079589844,290.0429992675781,293.4879455566406,293.4162902832031,285.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.114558543235944e-07,1.3941797748825285e-13,1.114557122150473e-07,-2.550141005031037e-07,0.0,0.0,0.0,-6.277987267822027e-07,60.0,0.6336906552314758,-0.0,-8.464173131203245e-16,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,3.737788301094724e-09,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,3.936081238720135e-09,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,2.9071756113552283e-09,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,3.9360736892035675e-09,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,1.8670970547418623e-08,286.88037109375,294.1499938964844,291.45001220703125,290.028564453125,293.4879455566406,293.4162902832031,285.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0070656126545146e-08,5.0050001171525824e-14,4.007060638855364e-08,-9.153301760989052e-08,0.0,0.0,0.0,-2.256711013615132e-07,60.0,0.5785818099975586,-0.0,-1.0815166148215651e-16,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,3.737788301094724e-09,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,3.936081238720135e-09,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,2.9071756113552283e-09,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,3.9360736892035675e-09,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,1.8670970547418623e-08,286.88037109375,294.1499938964844,291.45001220703125,290.028564453125,293.4879455566406,293.4162902832031,285.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0070656126545146e-08,5.0050001171525824e-14,4.007060638855364e-08,-9.153301760989052e-08,0.0,0.0,0.0,-2.256711013615132e-07,60.0,0.5785818099975586,-0.0,-1.0815166148215651e-16,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,9.80881598167116e-10,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,1.0329181954205067e-09,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,7.629097353856196e-10,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,1.0329161970190626e-09,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,4.899692207516182e-09,286.88037109375,294.1499938964844,291.4195251464844,290.013671875,293.4879455566406,293.4162902832031,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0624572333028937e-08,1.3237977235941183e-14,1.0624559010352641e-08,-2.4199250603373912e-08,0.0,0.0,0.0,-5.982292350381614e-08,60.0,0.5311076641082764,-0.0,-7.447954087762162e-18,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,9.80881598167116e-10,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,1.0329181954205067e-09,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,7.629097353856196e-10,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,1.0329161970190626e-09,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,4.899692207516182e-09,286.88037109375,294.1499938964844,291.4195251464844,290.013671875,293.4879455566406,293.4162902832031,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0624572333028937e-08,1.3237977235941183e-14,1.0624559010352641e-08,-2.4199250603373912e-08,0.0,0.0,0.0,-5.982292350381614e-08,60.0,0.5311076641082764,-0.0,-7.447954087762162e-18,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,7.751881081485834e-11,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112060546875,0.0,0.0,8.163125037041752e-11,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,6.029254873141099e-11,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,8.163109077585773e-11,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5886535644531,0.0,0.0,3.8722136608271285e-10,286.8793334960937,294.1499938964844,291.3898620605469,289.9969787597656,293.4883117675781,293.4161682128906,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.48515147033879e-10,1.0477027816344878e-15,8.485140923220054e-10,-1.926851789235684e-09,0.0,0.0,0.0,-4.773028194904327e-09,60.0,0.4851862788200378,-0.0,-4.651767789435298e-20,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,7.751881081485834e-11,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112060546875,0.0,0.0,8.163125037041752e-11,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,6.029254873141099e-11,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,8.163109077585773e-11,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5886535644531,0.0,0.0,3.8722136608271285e-10,286.8793334960937,294.1499938964844,291.3898620605469,289.9969787597656,293.4883117675781,293.4161682128906,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.48515147033879e-10,1.0477027816344878e-15,8.485140923220054e-10,-1.926851789235684e-09,0.0,0.0,0.0,-4.773028194904327e-09,60.0,0.4851862788200378,-0.0,-4.651767789435298e-20,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,3.4026410161702714e-11,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,3.5831539124675515e-11,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.0,2.6465047167634204e-11,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935974121094,0.0,0.0,3.5831469735736476e-11,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.699684420986003e-10,286.8792724609375,294.1499938964844,291.3753356933594,289.988037109375,293.48834228515625,293.4161682128906,285.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.694193839720583e-10,4.525630333335129e-16,3.6941893988284846e-10,-8.41314851118824e-10,0.0,0.0,0.0,-2.08092387765646e-09,60.0,0.4668917655944824,-0.0,-8.962641685299137e-21,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,1.4071071564869527e-11,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,1.481755343424318e-11,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.0944192600781388e-11,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935974121094,0.0,0.0,1.4817525678667565e-11,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,7.028770621086977e-11,286.8792724609375,294.1499938964844,291.3609924316406,289.97869873046875,293.48834228515625,293.4161682128906,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.507537844558371e-10,1.8029085694395942e-16,1.507536040445956e-10,-3.4417182992463324e-10,0.0,0.0,0.0,-8.44011083245277e-10,60.0,0.4494529664516449,-0.0,-1.5327034749561054e-21,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.3329772949219,289.95904541015625,293.48834228515625,293.4161682128906,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98635023204129e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.4163133203983307,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.3329772949219,289.95904541015625,293.48834228515625,293.4161682128906,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98635023204129e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.4163133203983307,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,291.3057861328125,289.93817138671875,293.48834228515625,293.4161682128906,285.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,2.91558834367156e-12,-1.0027669856422105e-17,-2.915578152171139e-12,2.509783179893699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3863571584224701,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,291.3057861328125,289.93817138671875,293.48834228515625,293.4161682128906,285.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,2.91558834367156e-12,-1.0027669856422105e-17,-2.915578152171139e-12,2.509783179893699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3863571584224701,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,291.27947998046875,289.916259765625,293.48834228515625,293.4161682128906,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,2.60082157633318e-13,-7.367936771206845e-18,-2.60074785058545e-13,-1.8271976813533097e-12,0.0,0.0,0.0,0.0,60.0,0.3597785234451294,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,291.27947998046875,289.916259765625,293.48834228515625,293.4161682128906,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,2.60082157633318e-13,-7.367936771206845e-18,-2.60074785058545e-13,-1.8271976813533097e-12,0.0,0.0,0.0,0.0,60.0,0.3597785234451294,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.2540588378906,289.8935241699219,293.48834228515625,293.4161682128906,285.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98635023204129e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.3351434469223022,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.2540588378906,289.8935241699219,293.48834228515625,293.4161682128906,285.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98635023204129e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.3351434469223022,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,291.2416687011719,289.88189697265625,293.48834228515625,293.4161682128906,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,2.60082157633318e-13,-7.367936771206845e-18,-2.60074785058545e-13,-1.8271976813533097e-12,0.0,0.0,0.0,0.0,60.0,0.3238965570926666,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
