time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18141360,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.2295227050781,289.8701171875,293.48834228515625,293.4161682128906,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98635023204129e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.3130528628826141,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.2059020996094,289.8462219238281,293.48834228515625,293.4161682128906,285.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98635023204129e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.2921901345252991,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.2059020996094,289.8462219238281,293.48834228515625,293.4161682128906,285.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98635023204129e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.2921901345252991,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.1831970214844,289.822021484375,293.48834228515625,293.4161682128906,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98635023204129e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.2732694447040558,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.1831970214844,289.822021484375,293.48834228515625,293.4161682128906,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98635023204129e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.2732694447040558,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.16143798828125,289.7977294921875,293.48834228515625,293.4161682128906,285.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98635023204129e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.2560157477855682,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.16143798828125,289.7977294921875,293.48834228515625,293.4161682128906,285.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98635023204129e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.2560157477855682,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.1406555175781,289.7734680175781,293.48834228515625,293.4161682128906,285.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.451081221668816e-12,-5.326617146826034e-18,2.451086425839244e-12,-4.482701536356881e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.240599974989891,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.1406555175781,289.7734680175781,293.48834228515625,293.4161682128906,285.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.451081221668816e-12,-5.326617146826034e-18,2.451086425839244e-12,-4.482701536356881e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.240599974989891,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.1306457519531,289.76141357421875,293.48834228515625,293.4161682128906,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.451081221668816e-12,-5.326614665284197e-18,2.451086425839244e-12,-4.482701536356881e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2336607128381729,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,-2.55837668758363e-13,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,-2.694100639192426e-13,299.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,-1.9898531878215921e-13,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,-2.694095489232107e-13,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,-1.2779583164271302e-12,286.8792419433594,294.1499938964844,291.120849609375,289.7494506835937,293.48834228515625,293.4161682128906,285.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5067383065124904e-12,-5.945027712528335e-18,2.5067443780446563e-12,-2.8012249637943128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2262925654649734,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.10205078125,289.725830078125,293.48834228515625,293.4161682128906,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986347750499452e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.2119240462779998,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.10205078125,289.725830078125,293.48834228515625,293.4161682128906,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986347750499452e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.2119240462779998,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,291.0842590332031,289.7027893066406,293.48834228515625,293.4161682128906,285.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,2.60082157633318e-13,-7.367934289665008e-18,-2.60074785058545e-13,-1.8271976813533097e-12,0.0,0.0,0.0,0.0,60.0,0.198513001203537,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,291.0842590332031,289.7027893066406,293.48834228515625,293.4161682128906,285.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,2.60082157633318e-13,-7.367934289665008e-18,-2.60074785058545e-13,-1.8271976813533097e-12,0.0,0.0,0.0,0.0,60.0,0.198513001203537,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,291.0675048828125,289.6805419921875,293.48834228515625,293.4161682128906,285.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,2.60082157633318e-13,-7.367934289665008e-18,-2.60074785058545e-13,-1.8271976813533097e-12,0.0,0.0,0.0,0.0,60.0,0.1858934462070465,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,291.0675048828125,289.6805419921875,293.48834228515625,293.4161682128906,285.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,2.60082157633318e-13,-7.367934289665008e-18,-2.60074785058545e-13,-1.8271976813533097e-12,0.0,0.0,0.0,0.0,60.0,0.1858934462070465,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.0517578125,289.6592102050781,293.48834228515625,293.4161682128906,285.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986347750499452e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.1740734279155731,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.0517578125,289.6592102050781,293.48834228515625,293.4161682128906,285.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986347750499452e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.1740734279155731,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.0443115234375,289.6489562988281,293.48834228515625,293.4161682128906,285.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.1682116240262985,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.037109375,289.6390075683594,293.48834228515625,293.4161682128906,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986347750499452e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.1625352799892425,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.0235290527344,289.6200866699219,293.48834228515625,293.4161682128906,285.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986347750499452e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.1517671346664428,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.0235290527344,289.6200866699219,293.48834228515625,293.4161682128906,285.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986347750499452e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.1517671346664428,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.01104736328125,289.6026611328125,293.48834228515625,293.4161682128906,285.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986347750499452e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.141762837767601,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,291.01104736328125,289.6026611328125,293.48834228515625,293.4161682128906,285.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986347750499452e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.141762837767601,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.9996643066406,289.5868530273437,293.48834228515625,293.4161682128906,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986347750499452e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.1324546635150909,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.9996643066406,289.5868530273437,293.48834228515625,293.4161682128906,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986347750499452e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.1324546635150909,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.9894104003906,289.5729064941406,293.48834228515625,293.4161682128906,285.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986347750499452e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.1237872242927551,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.9894104003906,289.5729064941406,293.48834228515625,293.4161682128906,285.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986347750499452e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.1237872242927551,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,290.9847106933594,289.566650390625,293.48834228515625,293.4161682128906,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,2.60082157633318e-13,-7.367934289665008e-18,-2.60074785058545e-13,-1.8271976813533097e-12,0.0,0.0,0.0,0.0,60.0,0.1196877434849739,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,-2.55837668758363e-13,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,-2.694100639192426e-13,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,-1.9898531878215921e-13,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,-2.694095489232107e-13,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,-1.2779583164271302e-12,286.8792419433594,294.1499938964844,290.9803161621094,289.5609130859375,293.48834228515625,293.4161682128906,285.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.487677575530075e-13,-8.604760384153284e-18,-1.4875915169826337e-13,1.535755680612261e-12,0.0,0.0,0.0,0.0,60.0,0.1157307773828506,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.9723815917969,289.5511169433594,293.48834228515625,293.4161682128906,285.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.1082379892468452,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.9723815917969,289.5511169433594,293.48834228515625,293.4161682128906,285.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.1082379892468452,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.9656066894531,289.5436706542969,293.48834228515625,293.4161682128906,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.1012466922402381,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.9656066894531,289.5436706542969,293.48834228515625,293.4161682128906,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.1012466922402381,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.96002197265625,289.5387268066406,293.48834228515625,293.4161682128906,285.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0947227030992508,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.96002197265625,289.5387268066406,293.48834228515625,293.4161682128906,285.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0947227030992508,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.9556579589844,289.5364990234375,293.48834228515625,293.4161682128906,285.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0886385664343833,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.9556579589844,289.5364990234375,293.48834228515625,293.4161682128906,285.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0886385664343833,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,5.11675337516726e-13,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,5.388201278384852e-13,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,3.9797063756431843e-13,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,5.388190978464213e-13,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,2.5559166328542604e-12,286.8792419433594,294.1499938964844,290.9539489746094,289.5364685058594,293.48834228515625,293.4161682128906,285.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,2.9712454285152345e-12,-9.40925391404582e-18,-2.9712361043765508e-12,8.283064447008048e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0858214199542999,-0.0,-2.0267154052839512e-24,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.9525146484375,289.53717041015625,293.48834228515625,293.4161682128906,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0831144079566001,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.9506225585937,289.5408630371094,293.48834228515625,293.4161682128906,285.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0778008252382278,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
