time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18143880,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.9506225585937,289.5408630371094,293.48834228515625,293.4161682128906,285.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0778008252382278,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.5477905273437,293.48834228515625,293.4161682128906,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0728162378072738,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.5477905273437,293.48834228515625,293.4161682128906,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0728162378072738,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.55670166015625,293.48834228515625,293.4161682128906,285.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0681378990411758,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.55670166015625,293.48834228515625,293.4161682128906,285.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0681378990411758,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.566162109375,293.48834228515625,293.4161682128906,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.063763603568077,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.566162109375,293.48834228515625,293.4161682128906,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.063763603568077,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.5710754394531,293.48834228515625,293.4161682128906,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.061689481139183,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.5761108398437,293.48834228515625,293.4161682128906,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.059683408588171,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.5865478515625,293.48834228515625,293.4161682128906,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0558566153049469,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.5865478515625,293.48834228515625,293.4161682128906,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0558566153049469,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.597412109375,293.48834228515625,293.4161682128906,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0522770211100578,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.597412109375,293.48834228515625,293.4161682128906,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0522770211100578,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.6086730957031,293.48834228515625,293.4161682128906,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0489283427596092,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.6086730957031,293.48834228515625,293.4161682128906,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0489283427596092,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.6202392578125,293.48834228515625,293.4161682128906,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0457954294979572,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.6202392578125,293.48834228515625,293.4161682128906,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0457954294979572,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.6261291503906,293.48834228515625,293.4161682128906,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0443089343607425,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.6321105957031,293.48834228515625,293.4161682128906,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0428709164261817,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.6441955566406,293.48834228515625,293.4161682128906,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0401277765631675,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.6441955566406,293.48834228515625,293.4161682128906,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0401277765631675,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.6565246582031,293.48834228515625,293.4161682128906,285.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0375610254704952,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.6565246582031,293.48834228515625,293.4161682128906,285.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0375610254704952,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.66900634765625,293.48834228515625,293.4161682128906,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0351590849459171,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.66900634765625,293.48834228515625,293.4161682128906,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0351590849459171,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.6815795898437,293.48834228515625,293.4161682128906,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0329105891287326,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.6815795898437,293.48834228515625,293.4161682128906,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0329105891287326,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,290.95001220703125,289.6878967285156,293.48834228515625,293.4161682128906,285.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,2.60082157633318e-13,-7.367934289665008e-18,-2.60074785058545e-13,-1.8271976813533097e-12,0.0,0.0,0.0,0.0,60.0,0.0318431667983531,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.6942443847656,293.48834228515625,293.4161682128906,285.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0308103375136852,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.7069091796875,293.48834228515625,293.4161682128906,285.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.028839373961091,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.7069091796875,293.48834228515625,293.4161682128906,285.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.028839373961091,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.7195739746094,293.48834228515625,293.4161682128906,285.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0269940812140703,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.7195739746094,293.48834228515625,293.4161682128906,285.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0269940812140703,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.732177734375,293.48834228515625,293.4161682128906,285.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0252663623541593,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.732177734375,293.48834228515625,293.4161682128906,285.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0252663623541593,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.7446594238281,293.48834228515625,293.4161682128906,285.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0236487593501806,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.7446594238281,293.48834228515625,293.4161682128906,285.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0236487593501806,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.7508544921875,293.48834228515625,293.4161682128906,285.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0228810794651508,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.75701904296875,293.48834228515625,293.4161682128906,285.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0221381988376379,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.7691650390625,293.48834228515625,293.4161682128906,285.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0207199789583683,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.7691650390625,293.48834228515625,293.4161682128906,285.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0207199789583683,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.78106689453125,293.48834228515625,293.4161682128906,285.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0193918868899345,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
