time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146400,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.78106689453125,293.48834228515625,293.4161682128906,285.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0193918868899345,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.792724609375,293.48834228515625,293.4161682128906,285.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0181481782346963,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.792724609375,293.48834228515625,293.4161682128906,285.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0181481782346963,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.8040466308594,293.48834228515625,293.4161682128906,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0169811733067035,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.8040466308594,293.48834228515625,293.4161682128906,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0169811733067035,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.8095703125,293.48834228515625,293.4161682128906,285.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0164254382252693,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.8149719238281,293.48834228515625,293.4161682128906,285.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0158871579915285,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.8255310058594,293.48834228515625,293.4161682128906,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0148630449548363,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.8255310058594,293.48834228515625,293.4161682128906,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0148630449548363,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.8356018066406,293.48834228515625,293.4161682128906,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0139074204489588,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.8356018066406,293.48834228515625,293.4161682128906,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0139074204489588,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,290.95001220703125,289.84521484375,293.48834228515625,293.4161682128906,285.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,2.60082157633318e-13,-7.367934289665008e-18,-2.60074785058545e-13,-1.8271976813533097e-12,0.0,0.0,0.0,0.0,60.0,0.0130408536642789,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,290.95001220703125,289.84521484375,293.48834228515625,293.4161682128906,285.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,2.60082157633318e-13,-7.367934289665008e-18,-2.60074785058545e-13,-1.8271976813533097e-12,0.0,0.0,0.0,0.0,60.0,0.0130408536642789,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,290.95001220703125,289.854248046875,293.48834228515625,293.4161682128906,285.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,2.60082157633318e-13,-7.367933462484395e-18,-2.60074785058545e-13,-1.8271976813533097e-12,0.0,0.0,0.0,0.0,60.0,0.0122631741687655,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,290.95001220703125,289.854248046875,293.48834228515625,293.4161682128906,285.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,2.60082157633318e-13,-7.367933462484395e-18,-2.60074785058545e-13,-1.8271976813533097e-12,0.0,0.0,0.0,0.0,60.0,0.0122631741687655,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.85858154296875,293.48834228515625,293.4161682128906,285.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0119264489039778,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.8627319335937,293.48834228515625,293.4161682128906,285.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0115613928064703,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.8705749511719,293.48834228515625,293.4161682128906,285.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.010847027413547,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.8705749511719,293.48834228515625,293.4161682128906,285.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.010847027413547,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.87774658203125,293.48834228515625,293.4161682128906,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0101832821965217,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.87774658203125,293.48834228515625,293.4161682128906,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0101832821965217,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,290.95001220703125,289.8829650878906,293.48834228515625,293.4161682128906,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,2.91558834367156e-12,-1.0027666547699653e-17,-2.915578152171139e-12,2.509783179893699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0095552802085876,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,290.95001220703125,289.8829650878906,293.48834228515625,293.4161682128906,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,2.91558834367156e-12,-1.0027666547699653e-17,-2.915578152171139e-12,2.509783179893699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0095552802085876,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,290.95001220703125,289.88507080078125,293.48834228515625,293.4161682128906,285.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,2.60082157633318e-13,-7.367933462484395e-18,-2.60074785058545e-13,-1.8271976813533097e-12,0.0,0.0,0.0,0.0,60.0,0.0089550428092479,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,290.95001220703125,289.88507080078125,293.48834228515625,293.4161682128906,285.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,2.60082157633318e-13,-7.367933462484395e-18,-2.60074785058545e-13,-1.8271976813533097e-12,0.0,0.0,0.0,0.0,60.0,0.0089550428092479,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.8850402832031,293.48834228515625,293.4161682128906,285.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986346096138227e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0086830807849764,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,5.11675337516726e-13,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,5.388201278384852e-13,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,3.9797063756431843e-13,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,5.388190978464213e-13,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,2.5559166328542604e-12,286.8792419433594,294.1499938964844,290.95001220703125,289.8843078613281,293.48834228515625,293.4161682128906,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,2.9712454285152345e-12,-9.409253086865209e-18,-2.9712361043765508e-12,8.283064447008048e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.008407674729824,-0.0,-2.0267154052839512e-24,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.8808288574219,293.48834228515625,293.4161682128906,285.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0078954044729471,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.8808288574219,293.48834228515625,293.4161682128906,285.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0078954044729471,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.8778076171875,293.48834228515625,293.4161682128906,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0076136589050292,-0.0,-1.170936009874708e-35,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.8749084472656,293.48834228515625,293.4161682128906,285.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0073949266225099,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.8667297363281,293.48834228515625,293.4161682128906,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.006924919784069,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.8667297363281,293.48834228515625,293.4161682128906,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.006924919784069,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.85650634765625,293.48834228515625,293.4161682128906,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0064896680414676,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.85650634765625,293.48834228515625,293.4161682128906,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0064896680414676,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.8507080078125,293.48834228515625,293.4161682128906,285.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0062893819995224,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.844482421875,293.48834228515625,293.4161682128906,285.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.006093518808484,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.830810546875,293.48834228515625,293.4161682128906,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0057107480242848,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.830810546875,293.48834228515625,293.4161682128906,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0057107480242848,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.81573486328125,293.48834228515625,293.4161682128906,285.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0053554382175207,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.81573486328125,293.48834228515625,293.4161682128906,285.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0053554382175207,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.7994689941406,293.48834228515625,293.4161682128906,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0050240764394402,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
