time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18148920,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.7994689941406,293.48834228515625,293.4161682128906,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0050240764394402,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.7822265625,293.48834228515625,293.4161682128906,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0047142915427684,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.7822265625,293.48834228515625,293.4161682128906,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0047142915427684,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.7732849121094,293.48834228515625,293.4161682128906,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0045718546025455,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.7641906738281,293.48834228515625,293.4161682128906,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0044327997602522,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.74560546875,293.48834228515625,293.4161682128906,285.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0041582412086427,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.74560546875,293.48834228515625,293.4161682128906,285.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.98634692331884e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0041582412086427,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.7335205078125,293.48834228515625,293.4161682128906,285.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986346096138227e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0040030069649219,-0.0,-2.327858783993483e-35,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.7266845703125,293.48834228515625,293.4161682128906,285.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986346096138227e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0039156973361968,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.7076110839844,293.48834228515625,293.4161682128906,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986346096138227e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0036784529220312,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.7076110839844,293.48834228515625,293.4161682128906,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986346096138227e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0036784529220312,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,290.95001220703125,289.6886291503906,293.48834228515625,293.4161682128906,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.91558834367156e-12,-1.0027666547699653e-17,-2.915578152171139e-12,2.509783179893699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0034664387349039,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,290.95001220703125,289.6886291503906,293.48834228515625,293.4161682128906,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.91558834367156e-12,-1.0027666547699653e-17,-2.915578152171139e-12,2.509783179893699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0034664387349039,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.6792297363281,293.48834228515625,293.4161682128906,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986345268957614e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0033794566988945,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,-2.55837668758363e-13,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,-2.694100639192426e-13,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,-1.9898531878215921e-13,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,-2.694095489232107e-13,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,-1.2779583164271302e-12,286.8792419433594,294.1499938964844,290.95001220703125,289.6699523925781,293.48834228515625,293.4161682128906,285.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.5067383065124904e-12,-5.9450256445768024e-18,2.5067443780446563e-12,-2.8012249637943128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032766666263341,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.6517639160156,293.48834228515625,293.4161682128906,285.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.451081221668816e-12,-5.326612597332664e-18,2.451086425839244e-12,-4.482701536356881e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030707975383847,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.6517639160156,293.48834228515625,293.4161682128906,285.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.451081221668816e-12,-5.326612597332664e-18,2.451086425839244e-12,-4.482701536356881e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030707975383847,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.63433837890625,293.48834228515625,293.4161682128906,285.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986345268957614e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0028686439618468,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.63433837890625,293.48834228515625,293.4161682128906,285.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986345268957614e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0028686439618468,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.6178283691406,293.48834228515625,293.4161682128906,285.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986345268957614e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0026826730463653,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.6178283691406,293.48834228515625,293.4161682128906,285.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986345268957614e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0026826730463653,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.6025085449219,293.48834228515625,293.4161682128906,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986345268957614e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0025098009500652,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.6025085449219,293.48834228515625,293.4161682128906,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986345268957614e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0025098009500652,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.5953369140625,293.48834228515625,293.4161682128906,285.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986345268957614e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0024278312921524,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.58856201171875,293.48834228515625,293.4161682128906,285.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986345268957614e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0023485766723752,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.5762023925781,293.48834228515625,293.4161682128906,285.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986345268957614e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0021975592244416,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.5762023925781,293.48834228515625,293.4161682128906,285.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986345268957614e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0021975592244416,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.56842041015625,293.48834228515625,293.4161682128906,285.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986345268957614e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.002095008501783,-0.0,-1.387047628329393e-32,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.5656433105469,293.48834228515625,293.4161682128906,285.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986345268957614e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0020563041325658,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.5571594238281,293.48834228515625,293.4161682128906,285.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986345268957614e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0019248415483161,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.5571594238281,293.48834228515625,293.4161682128906,285.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986345268957614e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0019248415483161,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.5509033203125,293.48834228515625,293.4161682128906,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986345268957614e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0018018486443907,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.5509033203125,293.48834228515625,293.4161682128906,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986345268957614e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0018018486443907,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.5486755371094,293.48834228515625,293.4161682128906,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986345268957614e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0017434954643249,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,2.55837668758363e-13,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,2.694100639192426e-13,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,1.9898531878215921e-13,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,2.694095489232107e-13,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.2779583164271302e-12,286.8792419433594,294.1499938964844,290.95001220703125,289.547119140625,293.48834228515625,293.4161682128906,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,2.60082157633318e-13,-7.367932635303784e-18,-2.60074785058545e-13,-1.8271976813533097e-12,0.0,0.0,0.0,0.0,60.0,0.001687072450295,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.5459899902344,293.48834228515625,293.4161682128906,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986345268957614e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0015794582432135,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0,286.8792419433594,294.1499938964844,290.95001220703125,289.5459899902344,293.48834228515625,293.4161682128906,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,2.044249508168991e-13,-7.986345268957614e-18,-2.0441696837840417e-13,-1.4572095971294302e-13,0.0,0.0,0.0,0.0,60.0,0.0015794582432135,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,-2.55837668758363e-13,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,-2.694100639192426e-13,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,-1.9898531878215921e-13,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,-2.694095489232107e-13,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,-1.2779583164271302e-12,286.8792419433594,294.1499938964844,290.95001220703125,289.5477905273437,293.48834228515625,293.4161682128906,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.5067383065124904e-12,-5.94502605816711e-18,2.5067443780446563e-12,-2.8012249637943128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014793641166761,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,-2.55837668758363e-13,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,-2.694100639192426e-13,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,-1.9898531878215921e-13,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,-2.694095489232107e-13,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,-1.2779583164271302e-12,286.8792419433594,294.1499938964844,290.95001220703125,289.5477905273437,293.48834228515625,293.4161682128906,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.5067383065124904e-12,-5.94502605816711e-18,2.5067443780446563e-12,-2.8012249637943128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014793641166761,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,9.620007901389728e-09,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61114501953125,0.0,0.0,1.0130356997706258e-08,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,7.482245933942977e-09,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,1.0130337457781025e-08,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,4.8053784951207497e-08,286.8792419433594,294.1499938964844,290.9432067871094,289.54803466796875,293.48834228515625,293.4161682128906,285.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0249968340758644e-07,1.2822638187793417e-13,1.02499555509894e-07,-2.345462064567983e-07,0.0,0.0,0.0,-5.773472366854548e-07,60.0,0.0013544345274567,-0.0,-7.163984968706178e-16,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,9.620007901389728e-09,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61114501953125,0.0,0.0,1.0130356997706258e-08,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,7.482245933942977e-09,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,1.0130337457781025e-08,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,4.8053784951207497e-08,286.8792419433594,294.1499938964844,290.9432067871094,289.54803466796875,293.48834228515625,293.4161682128906,285.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0249968340758644e-07,1.2822638187793417e-13,1.02499555509894e-07,-2.345462064567983e-07,0.0,0.0,0.0,-5.773472366854548e-07,60.0,0.0013544345274567,-0.0,-7.163984968706178e-16,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
