time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151380,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,1.19985315905069e-07,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,1.2635062773824757e-07,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,9.332212158597033e-08,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935363769531,0.0,0.0,1.263503861537174e-07,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,5.993496188239078e-07,286.8791809082031,294.1499938964844,290.92340087890625,289.5423889160156,293.4883728027344,293.4161376953125,285.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.278407012250682e-06,1.5990143237276657e-12,1.2784054206349538e-06,-2.9253676530061057e-06,0.0,0.0,0.0,-7.200913387350738e-06,60.0,0.0033464450389146,-0.0,-1.1144482960166041e-13,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,1.19985315905069e-07,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,1.2635062773824757e-07,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,9.332212158597033e-08,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935363769531,0.0,0.0,1.263503861537174e-07,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,5.993496188239078e-07,286.8791809082031,294.1499938964844,290.92340087890625,289.5423889160156,293.4883728027344,293.4161376953125,285.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.278407012250682e-06,1.5990143237276657e-12,1.2784054206349538e-06,-2.9253676530061057e-06,0.0,0.0,0.0,-7.200913387350738e-06,60.0,0.0033464450389146,-0.0,-1.1144482960166041e-13,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,2.746422467225784e-07,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,2.89212238158143e-07,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,2.1361113056173053e-07,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935363769531,0.0,0.0,2.892116981456639e-07,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,1.371890789414465e-06,286.8791809082031,294.1499938964844,290.9089050292969,289.5374755859375,293.4883728027344,293.4161376953125,285.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.926107981693349e-06,3.6599365031697576e-12,2.9261043437145418e-06,-6.695869160466828e-06,0.0,0.0,0.0,-1.648199395276606e-05,60.0,0.0099659645929932,-0.0,-5.839000073379341e-13,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,5.432139573713357e-07,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,5.720319222746184e-07,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,4.225007614877541e-07,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935363769531,0.0,0.0,5.720308422496601e-07,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,2.7134581159771187e-06,286.8791809082031,294.1499938964844,290.8914794921875,289.5311889648437,293.4883728027344,293.4161376953125,285.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-5.787549980595941e-06,7.238928640546094e-12,5.787542704638327e-06,-1.3243748981039973e-05,0.0,0.0,0.0,-3.2599709811620414e-05,60.0,0.0214874967932701,-0.0,-2.2842606712397684e-12,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,1.5665899582018028e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61114501953125,0.0,0.0,1.6496989019287869e-06,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,1.2184617617094773e-06,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,1.6496957186973304e-06,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,7.82541792432312e-06,286.87921142578125,294.1499938964844,290.848388671875,289.5147705078125,293.48834228515625,293.4161682128906,285.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.669229459366761e-05,2.087801806438528e-11,1.669227276579477e-05,-3.819633639068343e-05,0.0,0.0,0.0,-9.40229947445914e-05,60.0,0.066488929092884,-0.0,-1.8998289053051565e-11,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,1.5665899582018028e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61114501953125,0.0,0.0,1.6496989019287869e-06,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,1.2184617617094773e-06,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,1.6496957186973304e-06,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,7.82541792432312e-06,286.87921142578125,294.1499938964844,290.848388671875,289.5147705078125,293.48834228515625,293.4161682128906,285.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.669229459366761e-05,2.087801806438528e-11,1.669227276579477e-05,-3.819633639068343e-05,0.0,0.0,0.0,-9.40229947445914e-05,60.0,0.066488929092884,-0.0,-1.8998289053051565e-11,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,3.0611954571213573e-06,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112060546875,0.0,0.0,3.2235943763225805e-06,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.0,2.380935256951489e-06,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935974121094,0.0,0.0,3.2235882372333435e-06,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,1.5291258023353294e-05,286.8793029785156,294.1499938964844,290.80645751953125,289.49810791015625,293.4882202148437,293.41619873046875,285.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.261776510044001e-05,4.079685547719869e-11,3.261772508267313e-05,-7.463786459993571e-05,0.0,0.0,0.0,-0.0001837266754591,60.0,0.1352976858615875,-0.0,-7.254139650081369e-11,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,3.5362022572371643e-06,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112060546875,0.0,0.0,3.7238007735140846e-06,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.0,2.750386101979529e-06,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,3.7237937249301454e-06,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5886535644531,0.0,0.0,1.766400964697823e-05,286.8793029785156,294.1499938964844,290.79498291015625,289.49346923828125,293.4881591796875,293.4162292480469,285.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.767911402974278e-05,4.712735757195219e-11,3.7679066736018285e-05,-8.621951565146446e-05,0.0,0.0,0.0,-0.0002122358273481,60.0,0.1576869636774063,-0.0,-9.680058837835404e-11,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,6.346797817968763e-06,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,6.6835004872700665e-06,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493835449219,0.0,0.0,4.936409823130816e-06,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59393310546875,0.0,0.0,6.683487754344242e-06,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889587402344,0.0,0.0,3.170347190462053e-05,286.8797302246094,294.1499938964844,290.7322082519531,289.46759033203125,293.4875183105469,293.4163513183594,285.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.762711564078927e-05,8.458482525508515e-11,6.76270283292979e-05,-0.0001547479769214,0.0,0.0,0.0,-0.0003809243789874,60.0,0.3098761439323425,-0.0,-3.1182656456962827e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,6.346797817968763e-06,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,6.6835004872700665e-06,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493835449219,0.0,0.0,4.936409823130816e-06,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59393310546875,0.0,0.0,6.683487754344242e-06,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889587402344,0.0,0.0,3.170347190462053e-05,286.8797302246094,294.1499938964844,290.7322082519531,289.46759033203125,293.4875183105469,293.4163513183594,285.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.762711564078927e-05,8.458482525508515e-11,6.76270283292979e-05,-0.0001547479769214,0.0,0.0,0.0,-0.0003809243789874,60.0,0.3098761439323425,-0.0,-3.1182656456962827e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6113586425781,0.0,0.0,9.45622377912514e-06,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122131347656,0.0,0.0,9.957883776223753e-06,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,7.35485764380428e-06,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946044921875,0.0,0.0,9.957864676835015e-06,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58966064453125,0.0,0.0,4.723565143649466e-05,286.8806457519531,294.1499938964844,290.6609191894531,289.4374694824219,293.4860534667969,293.4164733886719,285.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007594255497,1.2602507926118278e-10,0.0001007593018584,-0.0002305628440808,0.0,0.0,0.0,-0.0005675492575392,60.0,0.4989859163761139,-0.0,-6.922121764674212e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6113586425781,0.0,0.0,9.45622377912514e-06,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122131347656,0.0,0.0,9.957883776223753e-06,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,7.35485764380428e-06,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946044921875,0.0,0.0,9.957864676835015e-06,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58966064453125,0.0,0.0,4.723565143649466e-05,286.8806457519531,294.1499938964844,290.6609191894531,289.4374694824219,293.4860534667969,293.4164733886719,285.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007594255497,1.2602507926118278e-10,0.0001007593018584,-0.0002305628440808,0.0,0.0,0.0,-0.0005675492575392,60.0,0.4989859163761139,-0.0,-6.922121764674212e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,1.1247448128415272e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61279296875,0.0,0.0,1.1844133950944524e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65069580078125,0.0,0.0,8.748035725147929e-06,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951843261719,0.0,0.0,1.184411121357698e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902404785156,0.0,0.0,5.618315844913013e-05,286.8813781738281,294.1499938964844,290.62237548828125,289.4208984375,293.4847717285156,293.4164428710937,285.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000119845419249,1.4989695595879482e-10,0.0001198452664539,-0.0002742364595178,0.0,0.0,0.0,-0.0006750553147867,60.0,0.6048532128334045,-0.0,-9.792909816397355e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,1.3576023775385693e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,1.4296242625277957e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,1.0559154361544644e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959777832031,0.0,0.0,1.4296215340436902e-05,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910339355469,0.0,0.0,6.781484262319282e-05,286.88232421875,294.1499938964844,290.58203125,289.4034118652344,293.4830017089844,293.41619873046875,285.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001446565584046,1.8092970177630008e-10,0.0001446563692297,-0.0003310110187157,0.0,0.0,0.0,-0.0008148095803335,60.0,0.7277674674987793,-0.0,-1.426753493127819e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153259277344,0.0,0.0,2.176537054765504e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161499023437,0.0,0.0,2.2920041374163706e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,1.6928661352721974e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985107421875,0.0,0.0,2.2919997718418017e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935974121094,0.0,0.0,0.0001087222044588,286.88507080078125,294.1499938964844,290.4964599609375,289.36578369140625,293.47674560546875,293.4139404296875,285.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319165796507,2.900705231567713e-10,0.0002319162886124,-0.0005306841339915,0.0,0.0,0.0,-0.0013063212390989,60.0,1.0958911180496216,-0.0,-3.6672112013746974e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153259277344,0.0,0.0,2.176537054765504e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161499023437,0.0,0.0,2.2920041374163706e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,1.6928661352721974e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985107421875,0.0,0.0,2.2919997718418017e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935974121094,0.0,0.0,0.0001087222044588,286.88507080078125,294.1499938964844,290.4964599609375,289.36578369140625,293.47674560546875,293.4139404296875,285.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319165796507,2.900705231567713e-10,0.0002319162886124,-0.0005306841339915,0.0,0.0,0.0,-0.0013063212390989,60.0,1.0958911180496216,-0.0,-3.6672112013746974e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,3.787720561376773e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62127685546875,0.0,0.0,3.988662137999199e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,2.946011773019564e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60357666015625,0.0,0.0,3.988654498243704e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987548828125,0.0,0.0,0.0001892039144877,286.8878479003906,294.1499938964844,290.40509033203125,289.32489013671875,293.4620361328125,293.4003295898437,285.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003972290433011,4.984215817849247e-10,0.000397228548536,-0.0009131300612352,0.0,0.0,0.0,-0.0022384552285075,60.0,1.809413194656372,-0.0,-1.1106047637099437e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,3.787720561376773e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62127685546875,0.0,0.0,3.988662137999199e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,2.946011773019564e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60357666015625,0.0,0.0,3.988654498243704e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987548828125,0.0,0.0,0.0001892039144877,286.8878479003906,294.1499938964844,290.40509033203125,289.32489013671875,293.4620361328125,293.4003295898437,285.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003972290433011,4.984215817849247e-10,0.000397228548536,-0.0009131300612352,0.0,0.0,0.0,-0.0022384552285075,60.0,1.809413194656372,-0.0,-1.1106047637099437e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61328125,0.0,0.0,9.004274033941329e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141357421875,0.0,0.0,9.481958113610744e-05,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519470214844,0.0,0.0,7.003340579103678e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965576171875,0.0,0.0,9.481939923716708e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,0.000449780782219,286.868896484375,294.1499938964844,290.308837890625,289.2810974121094,293.43231201171875,293.3631896972656,285.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006470788503065,8.093565262434761e-10,0.0006470780936069,-0.0014807326951995,0.0,0.0,0.0,-0.0036573603283613,60.0,2.9328229427337646,-0.0,-6.27626022264849e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61328125,0.0,0.0,9.004274033941329e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141357421875,0.0,0.0,9.481958113610744e-05,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519470214844,0.0,0.0,7.003340579103678e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965576171875,0.0,0.0,9.481939923716708e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,0.000449780782219,286.868896484375,294.1499938964844,290.308837890625,289.2810974121094,293.43231201171875,293.3631896972656,285.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006470788503065,8.093565262434761e-10,0.0006470780936069,-0.0014807326951995,0.0,0.0,0.0,-0.0036573603283613,60.0,2.9328229427337646,-0.0,-6.27626022264849e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61334228515625,0.0,0.0,9.013961971504614e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141967773437,0.0,0.0,9.492159733781592e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517639160156,0.0,0.0,7.010875560808927e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,9.492141543887556e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,0.0004502647207118,286.8681335449219,294.1499938964844,290.2085876464844,289.2347412109375,293.3598937988281,293.2950439453125,285.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008473357302136,1.1295510082831584e-09,0.0008473345660604,-0.0021222694776952,0.0,0.0,0.0,-0.0048089274205267,60.0,4.409729480743408,-0.0,-6.289767640055288e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61334228515625,0.0,0.0,9.013961971504614e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141967773437,0.0,0.0,9.492159733781592e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517639160156,0.0,0.0,7.010875560808927e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,9.492141543887556e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,0.0004502647207118,286.8681335449219,294.1499938964844,290.2085876464844,289.2347412109375,293.3598937988281,293.2950439453125,285.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008473357302136,1.1295510082831584e-09,0.0008473345660604,-0.0021222694776952,0.0,0.0,0.0,-0.0048089274205267,60.0,4.409729480743408,-0.0,-6.289767640055288e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,9.015703108161688e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080017089844,0.0,0.0,9.493992547504604e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,7.012229616520926e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906982421875,0.0,0.0,9.49397508520633e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,0.0004503516829572,286.8568420410156,294.1499938964844,290.1572570800781,289.2107238769531,293.33270263671875,293.25927734375,285.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009148687240667,1.218664280600023e-09,0.0009148675017058,-0.0022890160325914,0.0,0.0,0.0,-0.0051887333393096,60.0,5.077086925506592,-0.0,-6.292193432955173e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999755859375,0.0,0.0,9.017592674354093e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007995605469,0.0,0.0,9.495982521912084e-05,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63775634765625,0.0,0.0,7.013699359958991e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836486816406,0.0,0.0,9.495965059613808e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57879638671875,0.0,0.0,0.0004504460957832,286.8448486328125,294.1499938964844,290.10528564453125,289.18621826171875,293.2939453125,293.2113342285156,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616828756406,1.288873230365084e-09,0.0009616815950721,-0.0024267812259495,0.0,0.0,0.0,-0.0054558366537094,60.0,5.418274402618408,-0.0,-6.294828835962107e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931396484375,0.0,0.0,9.020217839861289e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59393310546875,0.0,0.0,9.498746658209713e-05,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304626464844,0.0,0.0,7.01574026606977e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,9.498729195911436e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,0.0004505772376433,286.8309326171875,294.1499938964844,289.999755859375,289.1358947753906,293.2387390136719,293.1263427734375,285.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611390996724,1.320682119221317e-09,0.0009611377608962,-0.0025109502021223,0.0,0.0,0.0,-0.0054675047285854,60.0,5.6292724609375,-0.0,-6.2984867099658e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931396484375,0.0,0.0,9.020217839861289e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59393310546875,0.0,0.0,9.498746658209713e-05,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304626464844,0.0,0.0,7.01574026606977e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,9.498729195911436e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,0.0004505772376433,286.8309326171875,294.1499938964844,289.999755859375,289.1358947753906,293.2387390136719,293.1263427734375,285.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611390996724,1.320682119221317e-09,0.0009611377608962,-0.0025109502021223,0.0,0.0,0.0,-0.0054675047285854,60.0,5.6292724609375,-0.0,-6.2984867099658e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,9.022384620038792e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878601074219,0.0,0.0,9.50102839851752e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239929199219,0.0,0.0,7.017426105448976e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57110595703125,0.0,0.0,9.501010936219244e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,0.0004506855038926,286.8187255859375,294.1499938964844,289.90582275390625,289.0904541015625,293.1893615722656,293.0483093261719,285.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613740257918,1.347628897363506e-09,0.0009613726870156,-0.0025815584231168,0.0,0.0,0.0,-0.0054808859713375,60.0,5.660736083984375,-0.0,-6.301506516592782e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,9.023488382808864e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870361328125,0.0,0.0,9.502190368948504e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,7.018283940851688e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702819824219,0.0,0.0,9.50217290665023e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655517578125,0.0,0.0,0.0004507406265474,286.8170471191406,294.1499938964844,289.8929748535156,289.08416748046875,293.1825561523437,293.03692626953125,285.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614914306439,1.3613674632040331e-09,0.0009614900918677,-0.0026175593957304,0.0,0.0,0.0,-0.0054876962676644,60.0,5.661787509918213,-0.0,-6.30304697324391e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792541503906,0.0,0.0,9.046147897606716e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800476074219,0.0,0.0,9.52605259953998e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156921386719,0.0,0.0,7.035908492980525e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635070800781,0.0,0.0,9.526035137241706e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.0004518725618254,286.8031921386719,294.1499938964844,289.7857971191406,289.031494140625,293.1255187988281,292.9259338378906,285.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639044292271,1.643619795821393e-09,0.0009639027994126,-0.0033571834210306,0.0,0.0,0.0,-0.0056276167742908,60.0,5.653322219848633,-0.0,-6.334735758173339e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792541503906,0.0,0.0,9.046147897606716e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800476074219,0.0,0.0,9.52605259953998e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156921386719,0.0,0.0,7.035908492980525e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635070800781,0.0,0.0,9.526035137241706e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.0004518725618254,286.8031921386719,294.1499938964844,289.7857971191406,289.031494140625,293.1255187988281,292.9259338378906,285.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639044292271,1.643619795821393e-09,0.0009639027994126,-0.0033571834210306,0.0,0.0,0.0,-0.0056276167742908,60.0,5.653322219848633,-0.0,-6.334735758173339e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,9.091382526094094e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729675292969,0.0,0.0,9.573686111252756e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60821533203125,0.0,0.0,7.071090658428147e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.556640625,0.0,0.0,9.57366864895448e-05,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.552001953125,0.0,0.0,0.0004541320959106,286.7892761230469,294.1499938964844,289.6791381835937,288.9782409667969,293.0673828125,292.7518310546875,285.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687233250588,2.207126703623885e-09,0.0009687211131677,-0.0048337974585592,0.0,0.0,0.0,-0.0059069702401757,60.0,5.640657901763916,-0.0,-6.398239094096425e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,9.091382526094094e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729675292969,0.0,0.0,9.573686111252756e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60821533203125,0.0,0.0,7.071090658428147e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.556640625,0.0,0.0,9.57366864895448e-05,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.552001953125,0.0,0.0,0.0004541320959106,286.7892761230469,294.1499938964844,289.6791381835937,288.9782409667969,293.0673828125,292.7518310546875,285.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687233250588,2.207126703623885e-09,0.0009687211131677,-0.0048337974585592,0.0,0.0,0.0,-0.0059069702401757,60.0,5.640657901763916,-0.0,-6.398239094096425e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.568603515625,0.0,0.0,9.112948464462534e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56939697265625,0.0,0.0,9.596396557753906e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044006347656,0.0,0.0,7.087864651111886e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531616210937,0.0,0.0,9.596379095455632e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5485534667969,0.0,0.0,0.0004552093741949,286.7823181152344,294.1499938964844,289.62628173828125,288.9515686035156,293.0378112792969,292.6314392089844,285.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710222948342,2.475791793798976e-09,0.0009710197919048,-0.0055377962999045,0.0,0.0,0.0,-0.006040166132152,60.0,5.63277006149292,-0.0,-6.428626875276677e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56500244140625,0.0,0.0,9.130645776167512e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,9.615031740395352e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005859375,0.0,0.0,7.101628580130637e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,9.61501500569284e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450744628906,0.0,0.0,0.000456093403045,286.7753601074219,294.1499938964844,289.57391357421875,288.9248962402344,293.0079040527344,292.4942932128906,285.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729069424793,2.696247003441954e-09,0.0009729042649269,-0.0061154630966484,0.0,0.0,0.0,-0.006149451714009,60.0,5.621729850769043,-0.0,-6.45361524220789e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,9.169858822133392e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585021972656,0.0,0.0,9.656324982643127e-05,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,7.13212721166201e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54254150390625,0.0,0.0,9.656308247940616e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,0.0004580521781463,286.76141357421875,294.1499938964844,289.4709777832031,288.8719177246094,292.9471740722656,292.1846618652344,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977084506303,3.1847364745374307e-09,0.000977081246674,-0.0073954472318291,0.0,0.0,0.0,-0.0063916170038282,60.0,5.594679832458496,-0.0,-6.509158367862258e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,9.169858822133392e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585021972656,0.0,0.0,9.656324982643127e-05,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,7.13212721166201e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54254150390625,0.0,0.0,9.656308247940616e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,0.0004580521781463,286.76141357421875,294.1499938964844,289.4709777832031,288.8719177246094,292.9471740722656,292.1846618652344,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977084506303,3.1847364745374307e-09,0.000977081246674,-0.0073954472318291,0.0,0.0,0.0,-0.0063916170038282,60.0,5.594679832458496,-0.0,-6.509158367862258e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5503845214844,0.0,0.0,9.184100053971632e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511474609375,0.0,0.0,9.67132145888172e-05,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851135253906,0.0,0.0,7.143204129533842e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,9.67130545177497e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,0.000458763592178,286.7474975585937,294.1499938964844,289.3713073730469,288.8197326660156,292.88555908203125,291.88897705078125,285.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786083828657,3.362116363092582e-09,0.0009786050068214,-0.0078602181747555,0.0,0.0,0.0,-0.0064795869402587,60.0,5.553414344787598,-0.0,-6.529385387921138e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5503845214844,0.0,0.0,9.184100053971632e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511474609375,0.0,0.0,9.67132145888172e-05,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851135253906,0.0,0.0,7.143204129533842e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,9.67130545177497e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,0.000458763592178,286.7474975585937,294.1499938964844,289.3713073730469,288.8197326660156,292.88555908203125,291.88897705078125,285.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786083828657,3.362116363092582e-09,0.0009786050068214,-0.0078602181747555,0.0,0.0,0.0,-0.0064795869402587,60.0,5.553414344787598,-0.0,-6.529385387921138e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429992675781,0.0,0.0,9.177192259812728e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.0,9.66404695645906e-05,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,7.137830834835768e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281677246094,0.0,0.0,9.664030221756548e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,0.0004584185080602,286.733642578125,294.1499938964844,289.2757263183594,288.7688293457031,292.8233947753906,291.6269226074219,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778661187738,3.2759759349687556e-09,0.0009778627427294,-0.0076345158740878,0.0,0.0,0.0,-0.0064368546009063,60.0,5.50018310546875,-0.0,-6.519559292428312e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
