time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18153720,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429992675781,0.0,0.0,9.177192259812728e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.0,9.66404695645906e-05,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,7.137830834835768e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281677246094,0.0,0.0,9.664030221756548e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,0.0004584185080602,286.733642578125,294.1499938964844,289.2757263183594,288.7688293457031,292.8233947753906,291.6269226074219,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778661187738,3.2759759349687556e-09,0.0009778627427294,-0.0076345158740878,0.0,0.0,0.0,-0.0064368546009063,60.0,5.50018310546875,-0.0,-6.519559292428312e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,9.164668153971434e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53631591796875,0.0,0.0,9.65085782809183e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,7.128089782781899e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,9.65084182098508e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0004577929212246,286.7198486328125,294.1499938964844,289.1851806640625,288.7197570800781,292.7609558105469,291.3892822265625,285.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765356662683,3.119874358858965e-09,0.0009765325230546,-0.0072254855185747,0.0,0.0,0.0,-0.0063594914972782,60.0,5.441191673278809,-0.0,-6.501769433953086e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,9.164668153971434e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53631591796875,0.0,0.0,9.65085782809183e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,7.128089782781899e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,9.65084182098508e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0004577929212246,286.7198486328125,294.1499938964844,289.1851806640625,288.7197570800781,292.7609558105469,291.3892822265625,285.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765356662683,3.119874358858965e-09,0.0009765325230546,-0.0072254855185747,0.0,0.0,0.0,-0.0063594914972782,60.0,5.441191673278809,-0.0,-6.501769433953086e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,9.12495597731322e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,9.60903853410855e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009765625,0.0,0.0,7.097201887518167e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,9.609022527001798e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,0.0004558092332445,286.6249389648437,294.1499938964844,289.14208984375,288.6960144042969,292.6689758300781,291.2727355957031,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017420583171769,3.3961053969022714e-09,0.0017420549411326,-0.0071861804462969,0.0,0.0,0.0,-0.0103326700627803,60.0,6.522855281829834,-0.0,-6.44554418727239e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230407714844,0.0,0.0,9.145613148575649e-05,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,9.630792192183436e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.556396484375,0.0,0.0,7.113268657121807e-05,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086364746094,0.0,0.0,9.630776185076684e-05,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.0004568411095533,286.69940185546875,294.1499938964844,289.1005859375,288.67291259765625,292.4048156738281,291.05792236328125,285.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014569397317245,3.365635103946829e-09,0.0014569364720955,-0.0073911766521632,0.0,0.0,0.0,-0.0088856108486652,60.0,9.908781051635742,-0.0,-6.474754599139487e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,9.178637992590666e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163269042969,0.0,0.0,9.665568359196186e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,7.138954970287159e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,9.665552352089436e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,0.0004584907728713,286.6856994628906,294.1499938964844,289.0227966308594,288.62890625,292.2745056152344,290.8306579589844,285.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696998749859,3.285467231606276e-09,0.0009696966153569,-0.0076676313765347,0.0,0.0,0.0,-0.0064001036807894,60.0,7.42816686630249,-0.0,-6.521591444652587e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,9.178637992590666e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163269042969,0.0,0.0,9.665568359196186e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,7.138954970287159e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,9.665552352089436e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,0.0004584907728713,286.6856994628906,294.1499938964844,289.0227966308594,288.62890625,292.2745056152344,290.8306579589844,285.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696998749859,3.285467231606276e-09,0.0009696966153569,-0.0076676313765347,0.0,0.0,0.0,-0.0064001036807894,60.0,7.42816686630249,-0.0,-6.521591444652587e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,9.221660729963332e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,9.710873564472422e-05,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408935546875,0.0,0.0,7.172416371759027e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,9.710857557365672e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,0.0004606398579198,286.67254638671875,294.1499938964844,288.95538330078125,288.5897216796875,292.2196655273437,290.6099853515625,285.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820432169362,3.829206285388409e-09,0.0009820393752306,-0.0090846410021185,0.0,0.0,0.0,-0.0067083295434713,60.0,5.863415718078613,-0.0,-6.582865097470858e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080261230469,0.0,0.0,9.223673259839416e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,9.712993050925434e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54058837890625,0.0,0.0,7.1739821578376e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49395751953125,0.0,0.0,9.712977043818682e-05,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896850585937,0.0,0.0,0.0004607403825502,286.6719970703125,294.1499938964844,288.9527587890625,288.5881652832031,292.2173767089844,290.6003723144531,285.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823336731642,3.8543568336990575e-09,0.0009823298314586,-0.0091504631564021,0.0,0.0,0.0,-0.0067211771383881,60.0,5.8279643058776855,-0.0,-6.585738532294273e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,9.275729826185852e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,9.767810843186452e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53253173828125,0.0,0.0,7.214470679173246e-05,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,9.767794836079702e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,0.0004633407224901,286.6582946777344,294.1499938964844,288.8913269042969,288.5512084960937,292.1596984863281,290.3465270996094,285.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883616585284,4.503358130847346e-09,0.0009883571183308,-0.0108504192903637,0.0,0.0,0.0,-0.0070453155785799,60.0,5.498595714569092,-0.0,-6.660278017989185e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,9.275729826185852e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,9.767810843186452e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53253173828125,0.0,0.0,7.214470679173246e-05,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,9.767794836079702e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,0.0004633407224901,286.6582946777344,294.1499938964844,288.8913269042969,288.5512084960937,292.1596984863281,290.3465270996094,285.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883616585284,4.503358130847346e-09,0.0009883571183308,-0.0108504192903637,0.0,0.0,0.0,-0.0070453155785799,60.0,5.498595714569092,-0.0,-6.660278017989185e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,9.322111145593226e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,9.816652891458943e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,7.250544877024367e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789428710937,0.0,0.0,9.816636884352192e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47479248046875,0.0,0.0,0.0004656576202251,286.6445617675781,294.1499938964844,288.8394470214844,288.5185546875,292.101806640625,290.0933532714844,285.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933033725246,5.081177256727187e-09,0.0009932983666658,-0.0123642738908529,0.0,0.0,0.0,-0.0073317671194672,60.0,5.378578186035156,-0.0,-6.727044166154883e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,9.322111145593226e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,9.816652891458943e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,7.250544877024367e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789428710937,0.0,0.0,9.816636884352192e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47479248046875,0.0,0.0,0.0004656576202251,286.6445617675781,294.1499938964844,288.8394470214844,288.5185546875,292.101806640625,290.0933532714844,285.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933033725246,5.081177256727187e-09,0.0009932983666658,-0.0123642738908529,0.0,0.0,0.0,-0.0073317671194672,60.0,5.378578186035156,-0.0,-6.727044166154883e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,9.340160613646732e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,9.835659147938712e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,7.264583109645173e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,9.835643868427724e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,0.0004665592277888,286.6376953125,294.1499938964844,288.8173522949219,288.5040283203125,292.0728759765625,289.979248046875,285.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952258551493,5.306027617280051e-09,0.0009952206164598,-0.0129533475264906,0.0,0.0,0.0,-0.0074432329274713,60.0,5.348089218139648,-0.0,-6.753115400215394e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848937988281,0.0,0.0,9.357435919810086e-05,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,9.853850497165696e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162658691406,0.0,0.0,7.278019620571285e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713439941406,0.0,0.0,9.853835217654704e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,0.000467422127258,286.6308288574219,294.1499938964844,288.7980041503906,288.49072265625,292.0439453125,289.8670349121094,285.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970725513994,5.5212368010870705e-09,0.0009970670798793,-0.0135171432048082,0.0,0.0,0.0,-0.007549952249974,60.0,5.318833827972412,-0.0,-6.778115135830376e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,9.375698573421688e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,9.873082308331504e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080261230469,0.0,0.0,7.292223745025694e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,9.873067028820516e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595947265625,0.0,0.0,0.0004683344159275,286.6171875,294.1499938964844,288.76788330078125,288.4682006835937,291.9867248535156,289.6702880859375,285.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990124963223,5.7487108406917295e-09,0.0009990066755563,-0.0141130685806274,0.0,0.0,0.0,-0.007662693504244,60.0,5.281175136566162,-0.0,-6.80459137925027e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,9.375698573421688e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,9.873082308331504e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080261230469,0.0,0.0,7.292223745025694e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,9.873067028820516e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595947265625,0.0,0.0,0.0004683344159275,286.6171875,294.1499938964844,288.76788330078125,288.4682006835937,291.9867248535156,289.6702880859375,285.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990124963223,5.7487108406917295e-09,0.0009990066755563,-0.0141130685806274,0.0,0.0,0.0,-0.007662693504244,60.0,5.281175136566162,-0.0,-6.80459137925027e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691772460937,0.0,0.0,9.383070573676378e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,9.880845027510075e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997863769531,0.0,0.0,7.297957199625671e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,9.880829747999088e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,0.0004687026666942,286.60357666015625,294.1499938964844,288.75,288.4514465332031,291.9301147460937,289.5050964355469,285.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998034220188,5.840503636278527e-09,0.0009997976012527,-0.0143535304814577,0.0,0.0,0.0,-0.007708229124546,60.0,5.247574329376221,-0.0,-6.815288600137137e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691772460937,0.0,0.0,9.383070573676378e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,9.880845027510075e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997863769531,0.0,0.0,7.297957199625671e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,9.880829747999088e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,0.0004687026666942,286.60357666015625,294.1499938964844,288.75,288.4514465332031,291.9301147460937,289.5050964355469,285.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998034220188,5.840503636278527e-09,0.0009997976012527,-0.0143535304814577,0.0,0.0,0.0,-0.007708229124546,60.0,5.247574329376221,-0.0,-6.815288600137137e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,9.375748049933463e-05,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620056152344,0.0,0.0,9.873133240034804e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,7.292261580005288e-05,298.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482727050781,0.0,0.0,9.873118688119575e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,0.0004683368897531,286.5900573730469,294.1499938964844,288.7410583496094,288.4390563964844,291.8743896484375,289.3711853027344,285.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999023206532,5.7492060001607115e-09,0.0009990175021812,-0.0141143593937158,0.0,0.0,0.0,-0.0076629719696938,60.0,5.217237949371338,-0.0,-6.80464822266913e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,9.375748049933463e-05,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620056152344,0.0,0.0,9.873133240034804e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,7.292261580005288e-05,298.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482727050781,0.0,0.0,9.873118688119575e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,0.0004683368897531,286.5900573730469,294.1499938964844,288.7410583496094,288.4390563964844,291.8743896484375,289.3711853027344,285.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999023206532,5.7492060001607115e-09,0.0009990175021812,-0.0141143593937158,0.0,0.0,0.0,-0.0076629719696938,60.0,5.217237949371338,-0.0,-6.80464822266913e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,9.354238864034414e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541320800781,0.0,0.0,9.850483183981852e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,7.275532698258758e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,9.850468632066622e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,0.0004672625218518,286.57666015625,294.1499938964844,288.7369384765625,288.4292907714844,291.8197937011719,289.2660217285156,285.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967313380911,5.481161302611781e-09,0.000996725866571,-0.0134121533483266,0.0,0.0,0.0,-0.0075300931930541,60.0,5.187034606933594,-0.0,-6.773456107111997e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,9.354238864034414e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541320800781,0.0,0.0,9.850483183981852e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,7.275532698258758e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,9.850468632066622e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,0.0004672625218518,286.57666015625,294.1499938964844,288.7369384765625,288.4292907714844,291.8197937011719,289.2660217285156,285.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967313380911,5.481161302611781e-09,0.000996725866571,-0.0134121533483266,0.0,0.0,0.0,-0.0075300931930541,60.0,5.187034606933594,-0.0,-6.773456107111997e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,9.340311225969344e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501953125,0.0,0.0,9.83581703621894e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,7.264699524967e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,9.835802484303711e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,0.0004665667947847,286.57000732421875,294.1499938964844,288.736572265625,288.4253234863281,291.7928161621094,289.2212219238281,285.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952513501048,5.307606798510278e-09,0.0009952461114153,-0.0129574723541736,0.0,0.0,0.0,-0.0074440762400627,60.0,5.171695709228516,-0.0,-6.753297299155747e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455871582031,0.0,0.0,9.322469122707844e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,9.817027603276074e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,7.250822091009468e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,9.817013051360846e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,0.0004656755481846,286.5633544921875,294.1499938964844,288.7373046875,288.42193603515625,291.76593017578125,289.1802978515625,285.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933453984558,5.085267318349905e-09,0.0009933402761816,-0.0123749813064932,0.0,0.0,0.0,-0.0073338295333087,60.0,5.156126022338867,-0.0,-6.727517387616899e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,9.274695912608875e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384460449219,0.0,0.0,9.766720177140088e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,7.213665230665356e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252014160156,0.0,0.0,9.76670562522486e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42138671875,0.0,0.0,0.0004632892087101,286.5502319335937,294.1499938964844,288.7418518066406,288.41680908203125,291.7138977050781,289.12139892578125,285.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882495505735,4.4899919338092795e-09,0.0009882451267912,-0.0108153987675905,0.0,0.0,0.0,-0.0070387008599936,60.0,5.122782230377197,-0.0,-6.658737561338057e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,9.274695912608875e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384460449219,0.0,0.0,9.766720177140088e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,7.213665230665356e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252014160156,0.0,0.0,9.76670562522486e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42138671875,0.0,0.0,0.0004632892087101,286.5502319335937,294.1499938964844,288.7418518066406,288.41680908203125,291.7138977050781,289.12139892578125,285.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882495505735,4.4899919338092795e-09,0.0009882451267912,-0.0108153987675905,0.0,0.0,0.0,-0.0070387008599936,60.0,5.122782230377197,-0.0,-6.658737561338057e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,9.226211841451004e-05,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306335449219,0.0,0.0,9.71566332736984e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,7.175954669946805e-05,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,9.715649503050372e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,0.0004608673334587,286.5372314453125,294.1499938964844,288.7502136230469,288.413818359375,291.6630554199219,289.0789794921875,285.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830867638811,3.885866739494759e-09,0.0009830829221755,-0.0092325396835803,0.0,0.0,0.0,-0.0067392284981906,60.0,5.090568542480469,-0.0,-6.589294798686751e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,9.226211841451004e-05,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306335449219,0.0,0.0,9.71566332736984e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,7.175954669946805e-05,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,9.715649503050372e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,0.0004608673334587,286.5372314453125,294.1499938964844,288.7502136230469,288.413818359375,291.6630554199219,289.0789794921875,285.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830867638811,3.885866739494759e-09,0.0009830829221755,-0.0092325396835803,0.0,0.0,0.0,-0.0067392284981906,60.0,5.090568542480469,-0.0,-6.589294798686751e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.179582411888988e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,9.66656079981476e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506530761719,0.0,0.0,7.139687659218907e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,9.666546975495294e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,0.0004585381248034,286.5243530273437,294.1499938964844,288.7620849609375,288.4126892089844,291.6131591796875,289.0442810058594,285.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781143162399,3.304852169705441e-09,0.0009781109401956,-0.0077101769857108,0.0,0.0,0.0,-0.0064511764794588,60.0,5.059993743896484,-0.0,-6.522851947465824e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.179582411888988e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,9.66656079981476e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506530761719,0.0,0.0,7.139687659218907e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,9.666546975495294e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,0.0004585381248034,286.5243530273437,294.1499938964844,288.7620849609375,288.4126892089844,291.6131591796875,289.0442810058594,285.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781143162399,3.304852169705441e-09,0.0009781109401956,-0.0077101769857108,0.0,0.0,0.0,-0.0064511764794588,60.0,5.059993743896484,-0.0,-6.522851947465824e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,9.164329821942374e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,9.65049839578569e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425354003906,0.0,0.0,7.127824210328981e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023132324219,0.0,0.0,9.650484571466222e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0004577762447297,286.5115966796875,294.1499938964844,288.77716064453125,288.4133605957031,291.5649108886719,289.0190124511719,285.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764878777787,3.114760671607541e-09,0.000976484734565,-0.0072120898403227,0.0,0.0,0.0,-0.0063569359481334,60.0,5.04279088973999,-0.0,-6.5011874994525e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,9.164329821942374e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,9.65049839578569e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425354003906,0.0,0.0,7.127824210328981e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023132324219,0.0,0.0,9.650484571466222e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0004577762447297,286.5115966796875,294.1499938964844,288.77716064453125,288.4133605957031,291.5649108886719,289.0190124511719,285.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764878777787,3.114760671607541e-09,0.000976484734565,-0.0072120898403227,0.0,0.0,0.0,-0.0063569359481334,60.0,5.04279088973999,-0.0,-6.5011874994525e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,9.095656423596664e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,9.57818192546256e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,7.074411405483261e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,9.578168828738852e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0004543458635453,286.3653259277344,294.1499938964844,288.7857666015625,288.4142761230469,291.4605407714844,288.9667663574219,285.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024549963418394,3.747445909141334e-09,0.0024549926165491,-0.0073969010263681,0.0,0.0,0.0,-0.0140758613124489,60.0,6.724998950958252,-0.0,-6.404120256320311e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478454589844,0.0,0.0,9.08173169591464e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483337402344,0.0,0.0,9.563517960486934e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47686767578125,0.0,0.0,7.063581142574549e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,9.563504863763228e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.0,0.0004536503111012,286.5593566894531,294.1499938964844,288.7950744628906,288.41558837890625,291.2771911621094,288.843994140625,285.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0029477474745362,4.068952730307274e-09,0.0029477432835847,-0.007749362848699,0.0,0.0,0.0,-0.0166988726705312,60.0,7.496280193328857,-0.0,-6.384519224411633e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,9.183285874314606e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,9.670459985500202e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,7.142567483242601e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,9.670446888776496e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,0.0004587231669574,286.5216064453125,294.1499938964844,288.8155212402344,288.4192199707031,291.2265014648437,288.820556640625,285.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777538944035,3.3500695550969795e-09,0.0009777506347745,-0.0078294035047292,0.0,0.0,0.0,-0.0064698373898863,60.0,5.725356578826904,-0.0,-6.528097173941205e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,9.183285874314606e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,9.670459985500202e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,7.142567483242601e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,9.670446888776496e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,0.0004587231669574,286.5216064453125,294.1499938964844,288.8155212402344,288.4192199707031,291.2265014648437,288.820556640625,285.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777538944035,3.3500695550969795e-09,0.0009777506347745,-0.0078294035047292,0.0,0.0,0.0,-0.0064698373898863,60.0,5.725356578826904,-0.0,-6.528097173941205e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,9.182945359498262e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,9.67010055319406e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,7.142302638385445e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,9.670087456470355e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,0.0004587061412166,286.50897216796875,294.1499938964844,288.8381652832031,288.4241027832031,291.18511962890625,288.8218078613281,285.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978470314294,3.346522392533302e-09,0.0009784669382497,-0.0078193629160523,0.0,0.0,0.0,-0.0064718322828412,60.0,5.261514663696289,-0.0,-6.527606188910795e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,9.182945359498262e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,9.67010055319406e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,7.142302638385445e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,9.670087456470355e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,0.0004587061412166,286.50897216796875,294.1499938964844,288.8381652832031,288.4241027832031,291.18511962890625,288.8218078613281,285.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978470314294,3.346522392533302e-09,0.0009784669382497,-0.0078193629160523,0.0,0.0,0.0,-0.0064718322828412,60.0,5.261514663696289,-0.0,-6.527606188910795e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
