time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156060,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,9.16653807507828e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,9.65282306424342e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,7.129541336325929e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,9.652809967519715e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940124511719,0.0,0.0,0.0004578866064548,286.4964599609375,294.1499938964844,288.8627014160156,288.4300842285156,291.1449890136719,288.8255310058594,285.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767208248376,3.142055282623346e-09,0.0009767176816239,-0.0072836098261177,0.0,0.0,0.0,-0.0063704643398523,60.0,5.13510274887085,-0.0,-6.504296123921449e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,9.16653807507828e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,9.65282306424342e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,7.129541336325929e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,9.652809967519715e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940124511719,0.0,0.0,0.0004578866064548,286.4964599609375,294.1499938964844,288.8627014160156,288.4300842285156,291.1449890136719,288.8255310058594,285.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767208248376,3.142055282623346e-09,0.0009767176816239,-0.0072836098261177,0.0,0.0,0.0,-0.0063704643398523,60.0,5.13510274887085,-0.0,-6.504296123921449e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013671875,0.0,0.0,9.132470586337148e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,9.616947500035168e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,7.103043753886595e-05,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,9.616935130907224e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,0.0004561848472803,286.48406982421875,294.1499938964844,288.8887939453125,288.4369812011719,291.1063537597656,288.83172607421875,285.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730964666232,2.7175592887118682e-09,0.0009730937890708,-0.0061713010072708,0.0,0.0,0.0,-0.0061600534245371,60.0,5.091612815856934,-0.0,-6.45603321913768e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013671875,0.0,0.0,9.132470586337148e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,9.616947500035168e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,7.103043753886595e-05,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,9.616935130907224e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,0.0004561848472803,286.48406982421875,294.1499938964844,288.8887939453125,288.4369812011719,291.1063537597656,288.83172607421875,285.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730964666232,2.7175592887118682e-09,0.0009730937890708,-0.0061713010072708,0.0,0.0,0.0,-0.0061600534245371,60.0,5.091612815856934,-0.0,-6.45603321913768e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,9.111368854064494e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,9.59472672548145e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,7.086631376296282e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38592529296875,0.0,0.0,9.594713628757744e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,0.0004551307938527,286.4779357910156,294.1499938964844,288.9022827148437,288.4407043457031,291.0876159667969,288.8343811035156,285.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708427824079,2.454625391834497e-09,0.0009708403376862,-0.0054823313839733,0.0,0.0,0.0,-0.0060296803712844,60.0,5.076539993286133,-0.0,-6.426229504086224e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,9.091958054341376e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,9.574286377755924e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,7.071534491842613e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,9.57427400862798e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,0.0004541612288448,286.4718017578125,294.1499938964844,288.91607666015625,288.4446105957031,291.0690002441406,288.8378295898437,285.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687804267741,2.212775740417783e-09,0.000968778214883,-0.004848591517657,0.0,0.0,0.0,-0.0059098149649798,60.0,5.063861846923828,-0.0,-6.398875740387666e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861694335937,0.0,0.0,9.049532673088834e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,9.529609087621792e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,7.038535841275007e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,9.52959744608961e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,0.0004520419752225,286.4597473144531,294.1499938964844,288.9442749023437,288.45281982421875,291.0334167480469,288.8419189453125,285.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642533259466,1.684141714974885e-09,0.0009642516379244,-0.0034633656032383,0.0,0.0,0.0,-0.0056477170437574,60.0,5.044211864471436,-0.0,-6.339291758195031e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861694335937,0.0,0.0,9.049532673088834e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,9.529609087621792e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,7.038535841275007e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,9.52959744608961e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,0.0004520419752225,286.4597473144531,294.1499938964844,288.9442749023437,288.45281982421875,291.0334167480469,288.8419189453125,285.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642533259466,1.684141714974885e-09,0.0009642516379244,-0.0034633656032383,0.0,0.0,0.0,-0.0056477170437574,60.0,5.044211864471436,-0.0,-6.339291758195031e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,9.01473977137357e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,9.492971003055573e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,7.011475099716336e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,9.492958633927628e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0004503040108829,286.365966796875,294.1499938964844,288.9730224609375,288.46148681640625,290.9673767089844,288.812255859375,285.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805576505139,1.4710145324059452e-09,0.00118055625353,-0.0026867564301937,0.0,0.0,0.0,-0.0066385068930685,60.0,5.289330005645752,-0.0,-6.290638054906594e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,9.01473977137357e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,9.492971003055573e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,7.011475099716336e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,9.492958633927628e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0004503040108829,286.365966796875,294.1499938964844,288.9730224609375,288.46148681640625,290.9673767089844,288.812255859375,285.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805576505139,1.4710145324059452e-09,0.00118055625353,-0.0026867564301937,0.0,0.0,0.0,-0.0066385068930685,60.0,5.289330005645752,-0.0,-6.290638054906594e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,9.020294237416238e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,9.498820145381616e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,7.015794835751876e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,9.49880777625367e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.0004505814576987,286.3541564941406,294.1499938964844,289.00201416015625,288.47039794921875,290.9560852050781,288.8065490722656,285.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611285058781,1.319792497511684e-09,0.0009611271671019,-0.0025086221285164,0.0,0.0,0.0,-0.0054670488461852,60.0,4.598763942718506,-0.0,-6.298387233982794e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,9.020294237416238e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,9.498820145381616e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,7.015794835751876e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,9.49880777625367e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.0004505814576987,286.3541564941406,294.1499938964844,289.00201416015625,288.47039794921875,290.9560852050781,288.8065490722656,285.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611285058781,1.319792497511684e-09,0.0009611271671019,-0.0025086221285164,0.0,0.0,0.0,-0.0054670488461852,60.0,4.598763942718506,-0.0,-6.298387233982794e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,9.01762759895064e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,9.49601162574254e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,7.013721187831834e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,9.495999984210356e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,0.0004504482785705,286.34246826171875,294.1499938964844,289.0309143066406,288.4794311523437,290.92340087890625,288.8122863769531,285.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608519612811,1.2865327692068718e-09,0.0009608506807126,-0.0024214591830968,0.0,0.0,0.0,-0.0054506002925336,60.0,4.894827365875244,-0.0,-6.294658305705525e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,9.01762759895064e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,9.49601162574254e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,7.013721187831834e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,9.495999984210356e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,0.0004504482785705,286.34246826171875,294.1499938964844,289.0309143066406,288.4794311523437,290.92340087890625,288.8122863769531,285.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608519612811,1.2865327692068718e-09,0.0009608506807126,-0.0024214591830968,0.0,0.0,0.0,-0.0054506002925336,60.0,4.894827365875244,-0.0,-6.294658305705525e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023986816406,0.0,0.0,9.013686212711036e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,9.491860691923648e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,7.010655099293217e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,9.491849050391464e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,0.0004502513911575,286.3367004394531,294.1499938964844,289.0452575683594,288.48394775390625,290.9076538085937,288.8153381347656,285.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604311781004,1.2374027358319495e-09,0.0009604298975318,-0.0022927173413336,0.0,0.0,0.0,-0.0054262410849332,60.0,4.93950891494751,-0.0,-6.289154441674327e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,9.00762461242266e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,9.485477494308724e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,7.005941006354988e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,9.485465852776542e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,0.0004499486240092,286.3309326171875,294.1499938964844,289.0594177246094,288.4884338378906,290.89215087890625,288.8182373046875,285.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597850148566,1.161861273857312e-09,0.0009597838507033,-0.0020947647280991,0.0,0.0,0.0,-0.0053887912072241,60.0,4.970747470855713,-0.0,-6.280696140947839e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,9.002891601994634e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,9.48049346334301e-05,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,7.002259371802211e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,9.480481821810828e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,0.0004497122135944,286.3232727050781,294.1499938964844,289.087158203125,288.4972229003906,290.865966796875,288.8228454589844,285.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006878507556393,8.309941068596061e-10,0.0006878499407321,-0.0014968464383855,0.0,0.0,0.0,-0.0038720972370356,60.0,4.483247756958008,-0.0,-6.274093777847156e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,9.002891601994634e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,9.48049346334301e-05,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,7.002259371802211e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,9.480481821810828e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,0.0004497122135944,286.3232727050781,294.1499938964844,289.087158203125,288.4972229003906,290.865966796875,288.8228454589844,285.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006878507556393,8.309941068596061e-10,0.0006878499407321,-0.0014968464383855,0.0,0.0,0.0,-0.0038720972370356,60.0,4.483247756958008,-0.0,-6.274093777847156e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224182128906,0.0,0.0,3.757901504286565e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,3.957257649744861e-05,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,2.922816747741308e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,3.957252920372412e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,0.0001877146132756,286.3602905273437,294.1499938964844,289.1138610839844,288.50567626953125,290.8379211425781,288.8233642578125,285.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004004158254247,5.008198300515684e-10,0.0004004153306595,-0.0009162483620457,0.0,0.0,0.0,-0.0022554318420588,60.0,3.187713384628296,-0.0,-1.0931444194284268e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224182128906,0.0,0.0,3.757901504286565e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,3.957257649744861e-05,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,2.922816747741308e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,3.957252920372412e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,0.0001877146132756,286.3602905273437,294.1499938964844,289.1138610839844,288.50567626953125,290.8379211425781,288.8233642578125,285.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004004158254247,5.008198300515684e-10,0.0004004153306595,-0.0009162483620457,0.0,0.0,0.0,-0.0022554318420588,60.0,3.187713384628296,-0.0,-1.0931444194284268e-08,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.31527828873368e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,2.438103365420829e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,1.8007745893555693e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,2.438100455037784e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139343261719,0.0,0.0,0.0001156527214334,286.36492919921875,294.1499938964844,289.13916015625,288.5136108398437,290.831787109375,288.8302307128906,285.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002275037113577,2.8933286322363467e-10,0.0002275034348713,-0.0005331576685421,0.0,0.0,0.0,-0.0012843974400311,60.0,2.284696102142334,-0.0,-4.149474541748077e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.31527828873368e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,2.438103365420829e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,1.8007745893555693e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,2.438100455037784e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139343261719,0.0,0.0,0.0001156527214334,286.36492919921875,294.1499938964844,289.13916015625,288.5136108398437,290.831787109375,288.8302307128906,285.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002275037113577,2.8933286322363467e-10,0.0002275034348713,-0.0005331576685421,0.0,0.0,0.0,-0.0012843974400311,60.0,2.284696102142334,-0.0,-4.149474541748077e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,1.3796025086776352e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,1.452790183975594e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489074707031,0.0,0.0,1.0730257599789184e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,1.4527884559356607e-05,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,6.891386874485761e-05,286.3603820800781,294.1499938964844,289.1627197265625,288.5209045410156,290.8255920410156,288.83367919921875,285.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001470459828851,1.8390630684983478e-10,0.0001470458082621,-0.0003364471194799,0.0,0.0,0.0,-0.0008282612543553,60.0,1.6288375854492188,-0.0,-1.4733118058884995e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,1.3796025086776352e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,1.452790183975594e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489074707031,0.0,0.0,1.0730257599789184e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,1.4527884559356607e-05,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,6.891386874485761e-05,286.3603820800781,294.1499938964844,289.1627197265625,288.5209045410156,290.8255920410156,288.83367919921875,285.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001470459828851,1.8390630684983478e-10,0.0001470458082621,-0.0003364471194799,0.0,0.0,0.0,-0.0008282612543553,60.0,1.6288375854492188,-0.0,-1.4733118058884995e-09,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,1.1253202501393387e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,1.1850183000206016e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,8.75250407261774e-06,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31463623046875,0.0,0.0,1.185016935778549e-05,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,5.62119712412823e-05,286.3612365722656,294.1499938964844,289.1737365722656,288.5242614746094,290.8247375488281,288.8352966308594,285.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000119907206681,1.4997356134749396e-10,0.0001199070538859,-0.0002743760123848,0.0,0.0,0.0,-0.0006754029309377,60.0,1.4211935997009275,-0.0,-9.80254877269715e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,9.604103070159908e-06,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,1.0113599273608996e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498229980469,0.0,0.0,7.469869160559028e-06,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,1.0113587450177874e-05,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,4.7974393964977935e-05,286.3616027832031,294.1499938964844,289.1842346191406,288.52740478515625,290.82440185546875,288.8360595703125,285.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001023361983243,1.2799644677485844e-10,0.0001023360673571,-0.0002341688668821,0.0,0.0,0.0,-0.0005764303496107,60.0,1.2855125665664673,-0.0,-7.140034674613103e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,6.474849669757532e-06,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.326171875,0.0,0.0,6.818339443270816e-06,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,5.036001766711706e-06,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,6.8183312578185e-06,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,3.234315227018669e-05,286.3619384765625,294.1499938964844,289.203369140625,288.532958984375,290.8238830566406,288.8372497558594,285.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-6.899209984112531e-05,8.629162662199262e-11,6.899201252963394e-05,-0.0001578701630933,0.0,0.0,0.0,-0.0003886126796714,60.0,1.0257707834243774,-0.0,-3.2452343590172456e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,6.474849669757532e-06,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.326171875,0.0,0.0,6.818339443270816e-06,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,5.036001766711706e-06,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,6.8183312578185e-06,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,3.234315227018669e-05,286.3619384765625,294.1499938964844,289.203369140625,288.532958984375,290.8238830566406,288.8372497558594,285.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-6.899209984112531e-05,8.629162662199262e-11,6.899201252963394e-05,-0.0001578701630933,0.0,0.0,0.0,-0.0003886126796714,60.0,1.0257707834243774,-0.0,-3.2452343590172456e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,3.852172085316852e-06,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,4.056529178342316e-06,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,2.9961381642351625e-06,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,4.0565241761214565e-06,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,1.92423594853608e-05,286.3621520996094,294.1499938964844,289.2198181152344,288.53741455078125,290.8236694335937,288.8376770019531,285.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.104671097593382e-05,5.1338943513057345e-11,4.104666004423052e-05,-9.392434731125832e-05,0.0,0.0,0.0,-0.0002312042779522,60.0,0.8293589353561401,-0.0,-1.1486772644175858e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,3.852172085316852e-06,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,4.056529178342316e-06,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,2.9961381642351625e-06,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,4.0565241761214565e-06,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,1.92423594853608e-05,286.3621520996094,294.1499938964844,289.2198181152344,288.53741455078125,290.8236694335937,288.8376770019531,285.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.104671097593382e-05,5.1338943513057345e-11,4.104666004423052e-05,-9.392434731125832e-05,0.0,0.0,0.0,-0.0002312042779522,60.0,0.8293589353561401,-0.0,-1.1486772644175858e-10,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,1.8659266061149527e-06,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,1.964913735719165e-06,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,1.4512784218823072e-06,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,1.964911234608735e-06,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,9.3206717792782e-06,286.3622131347656,294.1499938964844,289.23321533203125,288.5406494140625,290.8236389160156,288.8377990722656,285.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.9882621927536093e-05,2.4867977468923108e-11,1.9882596461684443e-05,-4.549583172774874e-05,0.0,0.0,0.0,-0.0001119930093409,60.0,0.672629177570343,-0.0,-2.695105770500472e-11,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,1.8659266061149527e-06,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,1.964913735719165e-06,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,1.4512784218823072e-06,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,1.964911234608735e-06,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,9.3206717792782e-06,286.3622131347656,294.1499938964844,289.23321533203125,288.5406494140625,290.8236389160156,288.8377990722656,285.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.9882621927536093e-05,2.4867977468923108e-11,1.9882596461684443e-05,-4.549583172774874e-05,0.0,0.0,0.0,-0.0001119930093409,60.0,0.672629177570343,-0.0,-2.695105770500472e-11,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,8.48578565637581e-07,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,8.935955406741414e-07,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,6.600065489692497e-07,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,8.93594460649183e-07,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,4.238817837176612e-06,286.3622131347656,294.1499938964844,289.2432556152344,288.54248046875,290.8236389160156,288.8377990722656,285.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.042275451065508e-06,1.1309500211331702e-11,9.042264537129086e-06,-2.06906352104852e-05,0.0,0.0,0.0,-5.0932474550791085e-05,60.0,0.566842257976532,-0.0,-5.574049468520803e-12,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,8.48578565637581e-07,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,8.935955406741414e-07,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,6.600065489692497e-07,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,8.93594460649183e-07,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,4.238817837176612e-06,286.3622131347656,294.1499938964844,289.2432556152344,288.54248046875,290.8236389160156,288.8377990722656,285.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.042275451065508e-06,1.1309500211331702e-11,9.042264537129086e-06,-2.06906352104852e-05,0.0,0.0,0.0,-5.0932474550791085e-05,60.0,0.566842257976532,-0.0,-5.574049468520803e-12,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,2.830582275237248e-07,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.980744113756373e-07,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,2.2015672129782613e-07,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,2.980740703151241e-07,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,1.4139317272565677e-06,286.3622131347656,294.1499938964844,289.2469177246094,288.5428466796875,290.8236389160156,288.8377990722656,285.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0163873816491105e-06,3.772686590214347e-12,3.016383743670304e-06,-6.902012501086574e-06,0.0,0.0,0.0,-1.6990394215099514e-05,60.0,0.5082614421844482,-0.0,-6.202092875731702e-13,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,2.018747409238131e-07,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.1258415472402706e-07,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,1.570139147588634e-07,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,2.1258389892864218e-07,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,1.0084041832669757e-06,286.3622131347656,294.1499938964844,289.2496337890625,288.54278564453125,290.8236389160156,288.8377990722656,285.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.152860133719514e-06,2.692253321320837e-12,2.152857405235409e-06,-4.925068878947059e-06,0.0,0.0,0.0,-1.2126169167459013e-05,60.0,0.4776009917259216,-0.0,-3.1546458696164736e-13,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,2.087062433986376e-08,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.197780801793669e-08,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,1.62327324915168e-08,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,2.1977781372584104e-08,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,1.042528907646556e-07,286.3622131347656,294.1499938964844,289.2519836425781,288.5414123535156,290.8236389160156,288.8377990722656,285.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.224438588882549e-07,2.7823557802349186e-13,2.224435746711606e-07,-5.089658543511177e-07,0.0,0.0,0.0,-1.252963556908071e-06,60.0,0.4155922532081604,-0.0,-3.371767112476249e-15,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,2.087062433986376e-08,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.197780801793669e-08,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,1.62327324915168e-08,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,2.1977781372584104e-08,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,1.042528907646556e-07,286.3622131347656,294.1499938964844,289.2519836425781,288.5414123535156,290.8236389160156,288.8377990722656,285.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.224438588882549e-07,2.7823557802349186e-13,2.224435746711606e-07,-5.089658543511177e-07,0.0,0.0,0.0,-1.252963556908071e-06,60.0,0.4155922532081604,-0.0,-3.371767112476249e-15,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,6.553666942465952e-09,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,6.901337723519417e-09,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,5.097303912293682e-09,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,6.901329285824431e-09,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,3.2736860333670854e-08,286.3622131347656,294.1499938964844,289.25,288.5382080078125,290.8236389160156,288.8377990722656,285.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.046639183272418e-08,8.798049230341123e-14,7.046629946216856e-08,-1.6082749709767088e-07,0.0,0.0,0.0,-3.968161763623357e-07,60.0,0.3755218386650085,-0.0,-3.3247223731901524e-16,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
