time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158400,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,6.553666942465952e-09,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,6.901337723519417e-09,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,5.097303912293682e-09,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,6.901329285824431e-09,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,3.2736860333670854e-08,286.3622131347656,294.1499938964844,289.25,288.5382080078125,290.8236389160156,288.8377990722656,285.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.046639183272418e-08,8.798049230341123e-14,7.046629946216856e-08,-1.6082749709767088e-07,0.0,0.0,0.0,-3.968161763623357e-07,60.0,0.3755218386650085,-0.0,-3.3247223731901524e-16,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,2.2468107374606916e-09,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.3660036152506324e-09,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,1.747522015982383e-09,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,2.366000728670769e-09,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,1.1223263207682521e-08,286.3622131347656,294.1499938964844,289.244384765625,288.53271484375,290.8236389160156,288.8377990722656,285.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4348453919742497e-08,3.0356793467856136e-14,2.434842372167624e-08,-5.5448055036322343e-08,0.0,0.0,0.0,-1.370935933664441e-07,60.0,0.3443187177181244,-0.0,-3.907685916995228e-17,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,2.2468107374606916e-09,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.3660036152506324e-09,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,1.747522015982383e-09,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,2.366000728670769e-09,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,1.1223263207682521e-08,286.3622131347656,294.1499938964844,289.244384765625,288.53271484375,290.8236389160156,288.8377990722656,285.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4348453919742497e-08,3.0356793467856136e-14,2.434842372167624e-08,-5.5448055036322343e-08,0.0,0.0,0.0,-1.370935933664441e-07,60.0,0.3443187177181244,-0.0,-3.907685916995228e-17,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,7.332451867902985e-10,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,7.721437378371832e-10,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,5.703026384473731e-10,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,7.72142794147612e-10,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,3.66270458407314e-09,286.3622131347656,294.1499938964844,289.2362060546875,288.5246887207031,290.8236389160156,288.8377990722656,285.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.947646096795324e-09,9.911327333400435e-15,7.947636326832708e-09,-1.8097203735578663e-08,0.0,0.0,0.0,-4.474713932722808e-08,60.0,0.3171177804470062,-0.0,-4.1618376565105135e-18,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,7.332451867902985e-10,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,7.721437378371832e-10,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,5.703026384473731e-10,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,7.72142794147612e-10,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,3.66270458407314e-09,286.3622131347656,294.1499938964844,289.2362060546875,288.5246887207031,290.8236389160156,288.8377990722656,285.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.947646096795324e-09,9.911327333400435e-15,7.947636326832708e-09,-1.8097203735578663e-08,0.0,0.0,0.0,-4.474713932722808e-08,60.0,0.3171177804470062,-0.0,-4.1618376565105135e-18,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252868652344,0.0,0.0,4.270014897223007e-10,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32586669921875,0.0,0.0,4.4965384193851316e-10,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34967041015625,0.0,0.0,3.321127539646085e-10,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,4.4965328682700085e-10,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,2.132956700151567e-09,286.3614807128906,294.1499938964844,289.231201171875,288.5198059082031,290.82379150390625,288.8376159667969,285.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.6289319044490185e-09,5.774975766689727e-15,4.628926131289289e-09,-1.0541361561422493e-08,0.0,0.0,0.0,-2.60770320892334e-08,60.0,0.3044267892837524,-0.0,-1.4113847783844233e-18,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,2.4560900535597336e-10,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,2.58638527261823e-10,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,1.9102949777582976e-10,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,2.5863819419491563e-10,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,1.2268654980829295e-09,286.361083984375,294.1499938964844,289.22564697265625,288.51434326171875,290.8238830566406,288.8374938964844,285.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.661217690658191e-09,3.321429426728583e-15,2.661214359989117e-09,-6.058664681063419e-09,0.0,0.0,0.0,-1.497392076998949e-08,60.0,0.2927824854850769,-0.0,-4.66955243109913e-19,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,7.265932994160451e-11,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,7.651389244411888e-11,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,5.651289505803625e-11,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,7.651380223849813e-11,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,3.6294769967248897e-10,286.36065673828125,294.1499938964844,289.212890625,288.5018615722656,290.8239440917969,288.8373718261719,285.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-7.924109146628662e-10,9.59056019143997e-16,7.924099709732955e-10,-1.801308324722583e-09,0.0,0.0,0.0,-4.4528860598802575e-09,60.0,0.2712075114250183,-0.0,-4.086669014212041e-20,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,7.265932994160451e-11,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,7.651389244411888e-11,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,5.651289505803625e-11,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,7.651380223849813e-11,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,3.6294769967248897e-10,286.36065673828125,294.1499938964844,289.212890625,288.5018615722656,290.8239440917969,288.8373718261719,285.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-7.924109146628662e-10,9.59056019143997e-16,7.924099709732955e-10,-1.801308324722583e-09,0.0,0.0,0.0,-4.4528860598802575e-09,60.0,0.2712075114250183,-0.0,-4.086669014212041e-20,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,2.3793371786706707e-11,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,2.505560689480824e-11,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,1.8505983204186727e-11,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,2.5055575669785668e-11,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,1.1885259443289442e-10,286.36053466796875,294.1499938964844,289.1981506347656,288.4874267578125,290.823974609375,288.8373413085937,285.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.5611851528495317e-10,3.239626266935433e-16,2.5611818221804583e-10,-5.833653005105073e-10,0.0,0.0,0.0,-1.4406396076083183e-09,60.0,0.2523675858974457,-0.0,-4.382265156502776e-21,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,2.3793371786706707e-11,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,2.505560689480824e-11,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,1.8505983204186727e-11,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,2.5055575669785668e-11,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,1.1885259443289442e-10,286.36053466796875,294.1499938964844,289.1981506347656,288.4874267578125,290.823974609375,288.8373413085937,285.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.5611851528495317e-10,3.239626266935433e-16,2.5611818221804583e-10,-5.833653005105073e-10,0.0,0.0,0.0,-1.4406396076083183e-09,60.0,0.2523675858974457,-0.0,-4.382265156502776e-21,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,9.977865755850246e-12,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,1.0507189736330693e-11,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,7.760573433879259e-12,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,1.050717672590462e-11,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,4.9841408777950846e-11,286.3604736328125,294.1499938964844,289.181640625,288.4712219238281,290.8240051269531,288.8373107910156,285.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0516030407581312e-10,1.356855063715069e-16,1.0516016529793504e-10,-2.393392151134321e-10,0.0,0.0,0.0,-5.820766091346741e-10,60.0,0.2353344410657882,-0.0,-7.706585393673249e-22,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,9.977865755850246e-12,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,1.0507189736330693e-11,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,7.760573433879259e-12,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,1.050717672590462e-11,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,4.9841408777950846e-11,286.3604736328125,294.1499938964844,289.181640625,288.4712219238281,290.8240051269531,288.8373107910156,285.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0516030407581312e-10,1.356855063715069e-16,1.0516016529793504e-10,-2.393392151134321e-10,0.0,0.0,0.0,-5.820766091346741e-10,60.0,0.2353344410657882,-0.0,-7.706585393673249e-22,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,3.325955179669937e-12,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,3.502396506496752e-12,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,2.5868578112930866e-12,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,3.502392386528497e-12,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.6613802347742457e-11,286.3604736328125,294.1499938964844,289.1634826660156,288.4534606933594,290.8240051269531,288.8373107910156,285.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.7564226035291526e-11,1.828833303192068e-17,3.7564208688056766e-11,-8.285935826357614e-11,0.0,0.0,0.0,-2.0372681319713595e-10,60.0,0.2197997719049453,-0.0,-8.562872449274037e-23,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,3.325955179669937e-12,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,3.502396506496752e-12,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,2.5868578112930866e-12,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,3.502392386528497e-12,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.6613802347742457e-11,286.3604736328125,294.1499938964844,289.1634826660156,288.4534606933594,290.8240051269531,288.8373107910156,285.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.7564226035291526e-11,1.828833303192068e-17,3.7564208688056766e-11,-8.285935826357614e-11,0.0,0.0,0.0,-2.0372681319713595e-10,60.0,0.2197997719049453,-0.0,-8.562872449274037e-23,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,1.535056261790791e-12,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,1.6164906869661766e-12,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.1939343827829796e-12,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,1.6164887354022661e-12,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,7.667908842601268e-12,286.3604736328125,294.1499938964844,289.1539001464844,288.4440612792969,290.8240051269531,288.8373107910156,285.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1965136307033888e-11,3.0784783810692006e-17,2.1965105082011327e-11,-4.6748584170419605e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.2126648873090744,-0.0,-1.8240437858694656e-23,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,7.675281308953956e-13,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,8.082453434830883e-13,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,5.969671913914898e-13,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,8.082443677011335e-13,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,3.833954421300634e-12,286.3604736328125,294.1499938964844,289.1439514160156,288.434326171875,290.8240051269531,288.8373107910156,285.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4165587106096387e-11,-1.1214971820456217e-17,1.4165598381798984e-11,-2.869324049192823e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2057830393314361,-0.0,-4.560109464673664e-24,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604736328125,294.1499938964844,289.1231994628906,288.4139709472656,290.8240051269531,288.8373107910156,285.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.3103849402834644e-12,1.173432543985376e-17,6.3103732309000016e-12,-1.2319314839082107e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1925350278615951,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604736328125,294.1499938964844,289.1231994628906,288.4139709472656,290.8240051269531,288.8373107910156,285.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.3103849402834644e-12,1.173432543985376e-17,6.3103732309000016e-12,-1.2319314839082107e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1925350278615951,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.1014099121094,288.39263916015625,290.8240051269531,288.8373107910156,285.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.7964462221791095e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1803810596466064,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.1014099121094,288.39263916015625,290.8240051269531,288.8373107910156,285.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.7964462221791095e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1803810596466064,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.0788269042969,288.3705139160156,290.8240051269531,288.8373107910156,285.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.710536218559657e-12,8.456180548165284e-18,3.710527544942277e-12,-6.3008578389534e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1691687852144241,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.0788269042969,288.3705139160156,290.8240051269531,288.8373107910156,285.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.710536218559657e-12,8.456180548165284e-18,3.710527544942277e-12,-6.3008578389534e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1691687852144241,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,-2.5584271029846506e-13,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,-2.6941513256439897e-13,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,-1.989890592796542e-13,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,-2.6941480730374733e-13,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,-1.277984879380356e-12,286.3604431152344,294.1499938964844,289.0555725097656,288.3477478027344,290.8240051269531,288.8373107910156,285.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.821850388247006e-12,7.219354453677008e-18,3.821843449353102e-12,-2.9379044769878293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1588209718465805,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,-2.5584271029846506e-13,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,-2.6941513256439897e-13,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,-1.989890592796542e-13,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,-2.6941480730374733e-13,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,-1.277984879380356e-12,286.3604431152344,294.1499938964844,289.0555725097656,288.3477478027344,290.8240051269531,288.8373107910156,285.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.821850388247006e-12,7.219354453677008e-18,3.821843449353102e-12,-2.9379044769878293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1588209718465805,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.0437927246094,288.336181640625,290.8240051269531,288.8373107910156,285.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.178034002115583e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.1540447473526001,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,-2.5584271029846506e-13,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,-2.6941513256439897e-13,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,-1.989890592796542e-13,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,-2.6941480730374733e-13,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,-1.277984879380356e-12,286.3604431152344,294.1499938964844,289.0318908691406,288.3245544433594,290.8240051269531,288.8373107910156,285.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.821850388247006e-12,7.219353626496395e-18,3.821843449353102e-12,-2.9379044769878293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.149449810385704,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,289.00799560546875,288.3011169433594,290.8240051269531,288.8373107910156,285.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796446635769415e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.140616774559021,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,289.00799560546875,288.3011169433594,290.8240051269531,288.8373107910156,285.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796446635769415e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.140616774559021,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.9840087890625,288.2776184082031,290.8240051269531,288.8373107910156,285.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796447049359721e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.1325760930776596,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.9840087890625,288.2776184082031,290.8240051269531,288.8373107910156,285.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796447049359721e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.1325760930776596,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.9601745605469,288.2542724609375,290.8240051269531,288.8373107910156,285.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-9.993727850474145e-13,6.414861750965085e-18,9.993663882545969e-13,-3.645353550268959e-12,0.0,0.0,0.0,0.0,60.0,0.1249898225069046,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.9601745605469,288.2542724609375,290.8240051269531,288.8373107910156,285.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-9.993727850474145e-13,6.414861750965085e-18,9.993663882545969e-13,-3.645353550268959e-12,0.0,0.0,0.0,0.0,60.0,0.1249898225069046,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.9366760253906,288.23126220703125,290.8240051269531,288.8373107910156,285.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796449944491865e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.118757277727127,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.9366760253906,288.23126220703125,290.8240051269531,288.8373107910156,285.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796449944491865e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.118757277727127,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.9251403808594,288.2199401855469,290.8240051269531,288.8373107910156,285.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.710536218559657e-12,8.456181375345896e-18,3.710527544942277e-12,-6.3008578389534e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1152354404330253,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.9137268066406,288.208740234375,290.8240051269531,288.8373107910156,285.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.993727850474145e-13,6.414860923784474e-18,9.993663882545969e-13,-3.645353550268959e-12,0.0,0.0,0.0,0.0,60.0,0.111801378428936,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.8914794921875,288.1869506835937,290.8240051269531,288.8373107910156,285.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.6004761535168277e-12,3.136715411710537e-18,-1.600479297703128e-12,2.3731036667001826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1051261126995086,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.8914794921875,288.1869506835937,290.8240051269531,288.8373107910156,285.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.6004761535168277e-12,3.136715411710537e-18,-1.600479297703128e-12,2.3731036667001826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1051261126995086,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
