time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18160740,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.8701477050781,288.16607666015625,290.8240051269531,288.8373107910156,285.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.79644829013064e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.0988610461354255,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.8701477050781,288.16607666015625,290.8240051269531,288.8373107910156,285.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.79644829013064e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.0988610461354255,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.8499450683594,288.1462707519531,290.8240051269531,288.8373107910156,285.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796447876540336e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.0929569602012634,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.8499450683594,288.1462707519531,290.8240051269531,288.8373107910156,285.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796447876540336e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.0929569602012634,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.8310241699219,288.12774658203125,290.8240051269531,288.8373107910156,285.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796447876540336e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.0873894691467285,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.8310241699219,288.12774658203125,290.8240051269531,288.8373107910156,285.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796447876540336e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.0873894691467285,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.8221435546875,288.1190185546875,290.8240051269531,288.8373107910156,285.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.79644829013064e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0847713947296142,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.8136291503906,288.1106872558594,290.8240051269531,288.8373107910156,285.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796447876540336e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0822108089923858,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.79791259765625,288.0953063964844,290.8240051269531,288.8373107910156,285.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0550320382954337e-12,3.796177007339405e-17,1.0549940912193969e-12,-1.9638474874072998e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0772293210029602,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.79791259765625,288.0953063964844,290.8240051269531,288.8373107910156,285.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0550320382954337e-12,3.796177007339405e-17,1.0549940912193969e-12,-1.9638474874072998e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0772293210029602,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.7840881347656,288.0817565917969,290.8240051269531,288.8373107910156,285.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.993727850474145e-13,6.414862991736003e-18,9.993663882545969e-13,-3.645353550268959e-12,0.0,0.0,0.0,0.0,60.0,0.0725709199905395,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.7840881347656,288.0817565917969,290.8240051269531,288.8373107910156,285.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.993727850474145e-13,6.414862991736003e-18,9.993663882545969e-13,-3.645353550268959e-12,0.0,0.0,0.0,0.0,60.0,0.0725709199905395,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.7723388671875,288.0702209472656,290.8240051269531,288.8373107910156,285.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.710536218559657e-12,8.456183029707123e-18,3.710527544942277e-12,-6.3008578389534e-12,0.0,0.0,0.0,0.0,60.0,0.0682035461068153,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.7723388671875,288.0702209472656,290.8240051269531,288.8373107910156,285.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.710536218559657e-12,8.456183029707123e-18,3.710527544942277e-12,-6.3008578389534e-12,0.0,0.0,0.0,0.0,60.0,0.0682035461068153,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.7628479003906,288.0609436035156,290.8240051269531,288.8373107910156,285.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.178036483657421e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0640928372740745,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.7628479003906,288.0609436035156,290.8240051269531,288.8373107910156,285.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.178036483657421e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0640928372740745,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,-2.5584271029846506e-13,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,-2.6941513256439897e-13,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,-1.989890592796542e-13,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,-2.6941480730374733e-13,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,-1.277984879380356e-12,286.3604431152344,294.1499938964844,288.759033203125,288.05718994140625,290.8240051269531,288.8373107910156,285.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1663443648390892e-12,4.559623436413283e-18,1.1663398111899648e-12,1.3990761674187446e-12,0.0,0.0,0.0,0.0,60.0,0.0621588975191116,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,-2.5584271029846506e-13,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,-2.6941513256439897e-13,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,-1.989890592796542e-13,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,-2.6941480730374733e-13,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,-1.277984879380356e-12,286.3604431152344,294.1499938964844,288.7558288574219,288.0540771484375,290.8240051269531,288.8373107910156,285.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.821850388247006e-12,7.219356108038233e-18,3.821843449353102e-12,-2.9379044769878293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0602720417082309,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.7514953613281,288.0498352050781,290.8240051269531,288.8373107910156,285.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.178036897247727e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0566052943468093,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.7514953613281,288.0498352050781,290.8240051269531,288.8373107910156,285.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.178036897247727e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0566052943468093,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.75,288.0483703613281,290.8240051269531,288.8373107910156,285.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796450358082172e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.053181916475296,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.75,288.0483703613281,290.8240051269531,288.8373107910156,285.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796450358082172e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.053181916475296,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.7506103515625,288.0489501953125,290.8240051269531,288.8373107910156,285.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0550320382954337e-12,3.79617733821165e-17,1.0549940912193969e-12,-1.9638474874072998e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0499846488237381,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.7506103515625,288.0489501953125,290.8240051269531,288.8373107910156,285.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0550320382954337e-12,3.79617733821165e-17,1.0549940912193969e-12,-1.9638474874072998e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0499846488237381,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.75250244140625,288.0508117675781,290.8240051269531,288.8373107910156,285.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796449530901559e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.0470170490443706,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.75250244140625,288.0508117675781,290.8240051269531,288.8373107910156,285.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796449530901559e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.0470170490443706,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.75396728515625,288.05224609375,290.8240051269531,288.8373107910156,285.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.710536218559657e-12,8.456182202526509e-18,3.710527544942277e-12,-6.3008578389534e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.045635737478733,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.7558288574219,288.0540466308594,290.8240051269531,288.8373107910156,285.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796449117311254e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.0442784614861011,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.7606811523437,288.0588073730469,290.8240051269531,288.8373107910156,285.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.993727850474145e-13,6.414862164555392e-18,9.993663882545969e-13,-3.645353550268959e-12,0.0,0.0,0.0,0.0,60.0,0.0416486039757728,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.7606811523437,288.0588073730469,290.8240051269531,288.8373107910156,285.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.993727850474145e-13,6.414862164555392e-18,9.993663882545969e-13,-3.645353550268959e-12,0.0,0.0,0.0,0.0,60.0,0.0416486039757728,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.7672119140625,288.0652160644531,290.8240051269531,288.8373107910156,285.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796449530901559e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.0391727536916732,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.7672119140625,288.0652160644531,290.8240051269531,288.8373107910156,285.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796449530901559e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.0391727536916732,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.7713317871094,288.0692443847656,290.8240051269531,288.8373107910156,285.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.654878916875548e-12,9.07459483618034e-18,3.654869809577299e-12,-7.982334411515968e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0379742421209812,-0.0,-5.066913744878582e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.77557373046875,288.0733947753906,290.8240051269531,288.8373107910156,285.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-9.993727850474145e-13,6.414862164555392e-18,9.993663882545969e-13,-3.645353550268959e-12,0.0,0.0,0.0,0.0,60.0,0.0368680395185947,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.78582763671875,288.0834655761719,290.8240051269531,288.8373107910156,285.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796449530901559e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0346669293940067,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.78582763671875,288.0834655761719,290.8240051269531,288.8373107910156,285.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796449530901559e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0346669293940067,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.791748046875,288.0892639160156,290.8240051269531,288.8373107910156,285.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796449530901559e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.033633679151535,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.7981872558594,288.0955505371094,290.8240051269531,288.8373107910156,285.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.654878916875548e-12,9.074595663360952e-18,3.654869809577299e-12,-7.982334411515968e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0326268710196018,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,5.116854205969301e-13,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,5.388302651287979e-13,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,3.979781185593084e-13,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,5.388296146074949e-13,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,2.555969758760712e-12,286.3604431152344,294.1499938964844,288.8127136230469,288.1097717285156,290.8240051269531,288.8373107910156,285.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.6561333467807193e-12,3.755129906520747e-18,-1.656137141488323e-12,6.916269857173973e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0306760556995868,-0.0,-2.0267154052839512e-24,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,5.116854205969301e-13,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,5.388302651287979e-13,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,3.979781185593084e-13,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,5.388296146074949e-13,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,2.555969758760712e-12,286.3604431152344,294.1499938964844,288.8127136230469,288.1097717285156,290.8240051269531,288.8373107910156,285.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.6561333467807193e-12,3.755129906520747e-18,-1.656137141488323e-12,6.916269857173973e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0306760556995868,-0.0,-2.0267154052839512e-24,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
