time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163140,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.8295288085937,288.12628173828125,290.8240051269531,288.8373107910156,285.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.178036483657421e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.028851218521595,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.8295288085937,288.12628173828125,290.8240051269531,288.8373107910156,285.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.178036483657421e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.028851218521595,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.84881591796875,288.1451721191406,290.8240051269531,288.8373107910156,285.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.993727850474145e-13,6.414862991736003e-18,9.993663882545969e-13,-3.645353550268959e-12,0.0,0.0,0.0,0.0,60.0,0.0271203368902206,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,288.84881591796875,288.1451721191406,290.8240051269531,288.8373107910156,285.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.993727850474145e-13,6.414862991736003e-18,9.993663882545969e-13,-3.645353550268959e-12,0.0,0.0,0.0,0.0,60.0,0.0271203368902206,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.8706970214844,288.1665954589844,290.8240051269531,288.8373107910156,285.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.178037310838034e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0254942812025547,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.8706970214844,288.1665954589844,290.8240051269531,288.8373107910156,285.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.178037310838034e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0254942812025547,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.88262939453125,288.17828369140625,290.8240051269531,288.8373107910156,285.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.178037310838034e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0247330591082572,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.8952331542969,288.1906433105469,290.8240051269531,288.8373107910156,285.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.178037310838034e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0239908173680305,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.9226379394531,288.2174987792969,290.8240051269531,288.8373107910156,285.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796450358082172e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0225409995764493,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.9226379394531,288.2174987792969,290.8240051269531,288.8373107910156,285.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796450358082172e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0225409995764493,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.9529724121094,288.2472229003906,290.8240051269531,288.8373107910156,285.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796450358082172e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0211863797158002,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.9529724121094,288.2472229003906,290.8240051269531,288.8373107910156,285.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796450358082172e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0211863797158002,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.97265625,288.2664794921875,290.8240051269531,288.8373107910156,285.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796450771672479e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.020426383242011,-0.0,-6.654048206863388e-35,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,288.9864196777344,288.27996826171875,290.8240051269531,288.8373107910156,285.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796450771672479e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0199197623878717,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,289.0230407714844,288.3158569335937,290.8240051269531,288.8373107910156,285.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796450771672479e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.0187198091298341,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,289.0230407714844,288.3158569335937,290.8240051269531,288.8373107910156,285.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796450771672479e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.0187198091298341,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.0426025390625,288.33502197265625,290.8240051269531,288.8373107910156,285.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.710536218559657e-12,8.456183029707123e-18,3.710527544942277e-12,-6.3008578389534e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0181663669645786,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.0630187988281,288.35504150390625,290.8240051269531,288.8373107910156,285.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.178037310838034e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0176149364560842,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.1064758300781,288.3976135253906,290.8240051269531,288.8373107910156,285.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.178037310838034e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0165443383157253,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.1064758300781,288.3976135253906,290.8240051269531,288.8373107910156,285.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.178037310838034e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0165443383157253,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.1535339355469,288.4436950683594,290.8240051269531,288.8373107910156,285.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.178037310838034e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0155458273366093,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.1535339355469,288.4436950683594,290.8240051269531,288.8373107910156,285.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.178037310838034e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0155458273366093,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.2043151855469,288.4934387207031,290.8240051269531,288.8373107910156,285.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.17803772442834e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0146079771220684,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.2043151855469,288.4934387207031,290.8240051269531,288.8373107910156,285.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.17803772442834e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0146079771220684,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.2589111328125,288.5469665527344,290.8240051269531,288.8373107910156,285.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.17803772442834e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.013726508244872,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.2589111328125,288.5469665527344,290.8240051269531,288.8373107910156,285.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.17803772442834e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.013726508244872,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.2877197265625,288.5751647949219,290.8240051269531,288.8373107910156,285.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.17803772442834e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.013315625488758,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.3175354003906,288.6043701171875,290.8240051269531,288.8373107910156,285.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.178037310838034e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0129145411774516,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,289.3802490234375,288.6658020019531,290.8240051269531,288.8373107910156,285.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796450358082172e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.0121270176023244,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,289.3802490234375,288.6658020019531,290.8240051269531,288.8373107910156,285.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796450358082172e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.0121270176023244,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.4472045898437,288.7314147949219,290.8240051269531,288.8373107910156,285.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.178036897247727e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0114023387432098,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.4472045898437,288.7314147949219,290.8240051269531,288.8373107910156,285.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.178036897247727e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0114023387432098,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,289.4952087402344,288.7784423828125,290.8240051269531,288.8373107910156,285.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-9.993727850474145e-13,6.414862578145697e-18,9.993663882545969e-13,-3.645353550268959e-12,0.0,0.0,0.0,0.0,60.0,0.0109404884278774,-0.0,-5.066646025208873e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,289.5185241699219,288.80126953125,290.8240051269531,288.8373107910156,285.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.993727850474145e-13,6.414862578145697e-18,9.993663882545969e-13,-3.645353550268959e-12,0.0,0.0,0.0,0.0,60.0,0.0107231643050909,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,289.5943298339844,288.87554931640625,290.8240051269531,288.8373107910156,285.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796449944491865e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.0100669115781784,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,2.5584271029846506e-13,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,2.6941513256439897e-13,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,1.989890592796542e-13,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,2.6941480730374733e-13,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,1.277984879380356e-12,286.3604431152344,294.1499938964844,289.5943298339844,288.87554931640625,290.8240051269531,288.8373107910156,285.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.055029978311306e-12,5.796449944491865e-18,1.0550241236195745e-12,-1.963877194546826e-12,0.0,0.0,0.0,0.0,60.0,0.0100669115781784,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.63397216796875,288.9143981933594,290.8240051269531,288.8373107910156,285.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.710536218559657e-12,8.456182202526509e-18,3.710527544942277e-12,-6.3008578389534e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0097718061879277,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,-2.5584271029846506e-13,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,-2.6941513256439897e-13,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,-1.989890592796542e-13,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,-2.6941480730374733e-13,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,-1.277984879380356e-12,286.3604431152344,294.1499938964844,289.6747741699219,288.954345703125,290.8240051269531,288.8373107910156,285.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.766193086562897e-12,7.837768741692066e-18,3.766185280307255e-12,-4.619381266390832e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0094704860821366,-0.0,-5.066788513209878e-25,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.75994873046875,289.0378112792969,290.8240051269531,288.8373107910156,285.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.1780360700671154e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0088866604492068,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0,286.3604431152344,294.1499938964844,289.75994873046875,289.0378112792969,290.8240051269531,288.8373107910156,285.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.1780360700671154e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0088866604492068,-0.0,-0.0,0.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.050000000745058,0.0,298.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.050000000745058,0.0,298.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.050000000745058,0.0,298.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.050000000745058,0.0,298.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.050000000745058,0.0,286.3604431152344,290.2820129394531,289.8500061035156,289.12603759765625,290.8240051269531,288.8373107910156,285.3262023925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.1780360700671154e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0083446120843291,-0.0,-0.0,1.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
