time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165600,298.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.050000000745058,0.0,298.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.050000000745058,0.0,298.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.050000000745058,0.0,298.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.050000000745058,0.0,298.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.050000000745058,0.0,286.3604431152344,290.2820129394531,289.8500061035156,289.12603759765625,290.8240051269531,288.8373107910156,285.3262023925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.1106871715751976e-12,5.1780360700671154e-18,1.1106819674047697e-12,-2.82400459353932e-13,0.0,0.0,0.0,0.0,60.0,0.0083446120843291,-0.0,-0.0,1.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.6321287155151367,0.050000000745058,0.0406466200947761,298.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.6321287155151367,0.050000000745058,0.0428028628230094,298.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553649902344,0.6321287155151367,0.050000000745058,0.0316140465438365,298.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64794921875,0.6321287155151367,0.050000000745058,0.0428028516471385,298.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473083496094,0.6321287155151367,0.050000000745058,0.2030382007360458,285.56060791015625,290.22418212890625,289.8966369628906,289.1712646484375,295.2059936523437,296.3046264648437,285.49871826171875,1.0,0.1096968725323677,0.0915800407528877,0.0915800407528877,1.0,1.0,-0.4331796765327453,0.0008414629846811,0.4323382079601288,-0.1312560886144638,0.0,0.0,0.0,10.243627548217772,60.0,1284.0743408203125,0.0,12.221388816833496,1.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.6316791772842407,0.050000000745058,0.0452805906534194,298.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.6316791772842407,0.050000000745058,0.0476826429367065,298.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.6316791772842407,0.050000000745058,0.0352182388305664,298.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.6316791772842407,0.050000000745058,0.0476826429367065,298.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274353027344,0.6316791772842407,0.050000000745058,0.226185917854309,286.1090393066406,290.1654663085937,289.9440002441406,289.2161865234375,295.7912902832031,298.2185974121094,286.7956848144531,1.0,0.1210848465561866,0.1831600815057754,0.1831600815057754,1.0,1.0,-0.482356995344162,0.0200515761971473,0.4623054265975952,-0.1239600554108619,0.0,0.0,0.0,12.492324829101562,60.0,2610.91015625,0.0,16.694053649902344,1.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31396484375,0.5709208846092224,0.050000000745058,0.0456813238561153,298.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31396484375,0.5709208846092224,0.050000000745058,0.0481046326458454,298.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31396484375,0.5709208846092224,0.050000000745058,0.0355299189686775,298.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31396484375,0.5709208846092224,0.050000000745058,0.0481046326458454,298.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31396484375,0.5709208846092224,0.050000000745058,0.2281876653432846,288.4073486328125,290.04547119140625,290.0407409667969,289.30523681640625,295.8152160644531,298.28033447265625,288.8245544433594,1.0,0.1405797600746154,0.3663201630115509,0.3663201630115509,1.0,1.0,-0.486743688583374,0.0789102092385292,0.4078334867954254,-0.0664827525615692,0.0,0.0,0.0,20.03316116333008,60.0,2548.763916015625,0.0,23.183494567871094,1.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31396484375,0.5709208846092224,0.050000000745058,0.0456813238561153,298.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31396484375,0.5709208846092224,0.050000000745058,0.0481046326458454,298.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31396484375,0.5709208846092224,0.050000000745058,0.0355299189686775,298.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31396484375,0.5709208846092224,0.050000000745058,0.0481046326458454,298.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31396484375,0.5709208846092224,0.050000000745058,0.2281876653432846,288.4073486328125,290.04547119140625,290.0407409667969,289.30523681640625,295.8152160644531,298.28033447265625,288.8245544433594,1.0,0.1405797600746154,0.3663201630115509,0.3663201630115509,1.0,1.0,-0.486743688583374,0.0789102092385292,0.4078334867954254,-0.0664827525615692,0.0,0.0,0.0,20.03316116333008,60.0,2548.763916015625,0.0,23.183494567871094,1.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11199951171875,0.549185037612915,0.050000000745058,0.0458183176815509,298.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.11199951171875,0.549185037612915,0.050000000745058,0.0482488945126533,298.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11199951171875,0.549185037612915,0.050000000745058,0.0356364697217941,297.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.11199951171875,0.549185037612915,0.050000000745058,0.0482488945126533,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11199951171875,0.549185037612915,0.050000000745058,0.2288719862699508,289.18701171875,289.9842529296875,290.0901184082031,289.3493347167969,295.867431640625,298.33367919921875,289.5501708984375,1.0,0.1489645838737487,0.4579002261161804,0.4579002261161804,1.0,1.0,-0.4882043600082397,0.1243854239583015,0.3638189435005188,-0.0215673875063657,0.0,0.0,0.0,23.706687927246094,60.0,2323.848876953125,0.0,26.32857131958008,1.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.818359375,0.5324263572692871,0.050000000745058,0.0459494926035404,298.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.818359375,0.5324263572692871,0.050000000745058,0.0483870282769203,298.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.818359375,0.5324263572692871,0.050000000745058,0.0357384942471981,297.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.818359375,0.5324263572692871,0.050000000745058,0.0483870282769203,298.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.818359375,0.5324263572692871,0.050000000745058,0.2295272350311279,289.8861083984375,289.9222717285156,290.1401062011719,289.3931884765625,295.6670227050781,298.3959045410156,290.2194519042969,1.0,0.1565140336751938,0.5663201808929443,0.5663201808929443,0.9988428354263306,1.0,-0.4896011054515838,0.1702786535024643,0.3193224668502807,0.0237876120954751,0.0,0.0,0.0,27.22022247314453,60.0,2079.80419921875,0.0,29.3536376953125,1.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5185546875,0.5182225108146667,0.050000000745058,0.0460875742137432,298.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5185546875,0.5182225108146667,0.050000000745058,0.0485324338078498,298.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5185546875,0.5182225108146667,0.050000000745058,0.0358458906412124,297.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5185546875,0.5182225108146667,0.050000000745058,0.0485324338078498,298.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5185546875,0.5182225108146667,0.050000000745058,0.2302169799804687,290.57623291015625,289.8518371582031,290.1969299316406,289.4420166015625,295.14093017578125,298.4062805175781,290.84521484375,1.0,0.1640560030937194,0.6879593729972839,0.6879593729972839,0.997544527053833,1.0,-0.4910722374916076,0.1990509182214737,0.2920213043689728,0.0520794577896595,0.0,0.0,0.0,30.916278839111328,60.0,1707.84228515625,-0.0,32.56046295166016,1.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97003173828125,0.5096348524093628,0.050000000745058,0.0461882725358009,298.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97003173828125,0.5096348524093628,0.050000000745058,0.0486384741961956,298.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97003173828125,0.5096348524093628,0.050000000745058,0.0359242111444473,297.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97003173828125,0.5096348524093628,0.050000000745058,0.0486384741961956,298.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97003173828125,0.5096348524093628,0.050000000745058,0.2307199835777282,291.0181579589844,289.7960510253906,290.24188232421875,289.47998046875,294.9428100585937,298.3656005859375,291.2449645996094,1.0,0.1693288087844848,0.7831600904464722,0.7831600904464722,0.9965284466743468,1.0,-0.4921455681324005,0.2086251825094223,0.283520370721817,0.06135218963027,0.0,0.0,0.0,33.61020278930664,60.0,1458.7413330078125,-0.0,34.91325378417969,1.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316162109375,0.4997966885566711,0.050000000745058,0.0463247820734977,298.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316162109375,0.4997966885566711,0.050000000745058,0.0487822256982326,298.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316162109375,0.4997966885566711,0.050000000745058,0.0360303856432437,297.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316162109375,0.4997966885566711,0.050000000745058,0.0487822256982326,298.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316162109375,0.4997966885566711,0.050000000745058,0.2314018756151199,291.5715637207031,289.7125549316406,290.3092346191406,289.5357666015625,294.838623046875,298.3189697265625,291.7675170898437,1.0,0.176204964518547,0.9240350127220154,0.9240350127220154,0.9950249195098876,1.0,-0.4936001300811767,0.2144339978694915,0.2791661322116852,0.0667846500873565,0.0,0.0,0.0,37.26129150390625,60.0,1190.90185546875,-0.0,38.120208740234375,1.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8039245605469,0.4955174624919891,0.050000000745058,0.0463921464979648,298.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8039245605469,0.4955174624919891,0.050000000745058,0.0488531664013862,298.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8039245605469,0.4955174624919891,0.050000000745058,0.0360827818512916,297.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8039245605469,0.4955174624919891,0.050000000745058,0.0488531664013862,298.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8039245605469,0.4955174624919891,0.050000000745058,0.2317383885383606,291.8412475585937,289.6670837402344,290.3459167480469,289.5656433105469,294.82275390625,298.3020935058594,292.0248413085937,1.0,0.1794932335615158,1.0,1.0,0.994214117527008,1.0,-0.4943179786205292,0.2158741801977157,0.2784437835216522,0.0680455267429351,0.0,0.0,0.0,39.062835693359375,60.0,1079.9755859375,-0.0,39.7098388671875,1.0,282.7186889648437,284.20672607421875,292.63818359375,293.7877502441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.339867580306906e-21,-4.169933790153453e-21,-4.169933386256669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4737548828125,0.4881502985954284,0.050000000745058,0.046518862247467,298.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4737548828125,0.4881502985954284,0.050000000745058,0.0489866025745868,298.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4737548828125,0.4881502985954284,0.050000000745058,0.0361813381314277,297.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4737548828125,0.4881502985954284,0.050000000745058,0.0489866025745868,298.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4737548828125,0.4881502985954284,0.050000000745058,0.2323713451623916,290.1983642578125,289.57110595703125,290.4233093261719,289.6275634765625,294.6732788085937,298.2774658203125,288.2299499511719,1.0,0.1855165809392929,1.0,1.0,0.7033405303955078,1.0,-0.4956682026386261,0.2312637567520141,0.2644044458866119,0.0830410867929458,0.9373607635498048,0.9373607635498048,0.0,42.453243255615234,60.0,9408.064453125,-0.0,42.716434478759766,1.0,282.8757629394531,288.6085510253906,293.8944091796875,294.8519287109375,293.1499938964844,293.1499938964844,283.1499938964844,1493.20556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1819538176059723,1.0,0.0,0.0,0.812509298324585,0.8125117421150208,4.9822432401924743e-08,4.2547149658203125,4.25470495223999,9.881180631055033e-06,0.0,0.0,-0.0,4952.18408203125,0.0,16.808576583862305,1893.8721923828125,0.0,0.0,0.2064801305532455,1.0,0.0,3.0,1.0,0.0
18166320,298.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5661315917969,0.4858477115631103,0.050000000745058,0.0465606562793254,298.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5661315917969,0.4858477115631103,0.050000000745058,0.0490306131541729,298.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5661315917969,0.4858477115631103,0.050000000745058,0.0362138450145721,297.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5661315917969,0.4858477115631103,0.050000000745058,0.0490306131541729,298.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5661315917969,0.4858477115631103,0.050000000745058,0.2325801253318786,288.23663330078125,289.1657409667969,290.45196533203125,289.650146484375,294.4104919433594,298.2660522460937,286.8684387207031,1.0,0.1874677240848541,1.0,1.0,0.5965284705162048,1.0,-0.496113508939743,0.2548985779285431,0.2412149459123611,0.1064629778265953,5.551115123125783e-17,5.551115123125783e-17,0.0,43.573978424072266,48.0,5204.7255859375,-0.0,43.71663284301758,1.0,282.92498779296875,286.5604248046875,294.3179016113281,295.03680419921875,293.1499938964844,293.1499938964844,283.1499938964844,13661.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040765523910522,1.0,0.0,0.0,0.3489694893360138,0.348978579044342,8.455133482243582e-09,4.264145374298096,4.264135360717773,9.801103260542732e-06,0.0,0.0,-0.0,1882.05810546875,0.0,11.263908386230469,1895.1943359375,0.0,122.72312927246094,0.2013707756996154,1.0,0.0,3.0,1.0,0.0
18166380,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347412109375,0.4836783111095428,0.050000000745058,0.0466006100177764,298.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347412109375,0.4836783111095428,0.050000000745058,0.0490726865828037,298.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347412109375,0.4836783111095428,0.050000000745058,0.0362449176609516,297.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347412109375,0.4836783111095428,0.050000000745058,0.0490726865828037,297.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347412109375,0.4836783111095428,0.050000000745058,0.2327796816825866,287.27490234375,288.68365478515625,290.5599365234375,289.7334289550781,291.37115478515625,298.2139892578125,287.5321350097656,1.0,0.1889349222183227,1.0,1.0,0.1988428235054016,1.0,-0.4965397715568542,0.4605687856674194,0.0359709821641445,0.3110981285572052,5.551115123125783e-17,5.551115123125783e-17,0.0,44.671295166015625,36.0,2293.232421875,-0.0,44.72842788696289,1.0,282.9373779296875,286.5489196777344,293.0466003417969,293.42779541015625,293.1499938964844,293.1499938964844,283.1499938964844,16078.6728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735942244529724,1.0,0.0,0.0,1.4892480976413935e-05,0.3511317074298858,2.824105153290818e-13,4.265922546386719,4.265913009643555,9.785941074369475e-06,0.0,0.0,-0.0,3.605605888878927e-05,0.0,11.888938903808594,1895.4368896484373,0.0,231.44708251953125,0.2159000635147094,1.0,0.0,3.0,1.0,0.0
18166440,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347412109375,0.4836783111095428,0.050000000745058,0.0466006100177764,298.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347412109375,0.4836783111095428,0.050000000745058,0.0490726865828037,298.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347412109375,0.4836783111095428,0.050000000745058,0.0362449176609516,297.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347412109375,0.4836783111095428,0.050000000745058,0.0490726865828037,297.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347412109375,0.4836783111095428,0.050000000745058,0.2327796816825866,287.27490234375,288.68365478515625,290.5599365234375,289.7334289550781,291.37115478515625,298.2139892578125,287.5321350097656,1.0,0.1889349222183227,1.0,1.0,0.1988428235054016,1.0,-0.4965397715568542,0.4605687856674194,0.0359709821641445,0.3110981285572052,5.551115123125783e-17,5.551115123125783e-17,0.0,44.671295166015625,36.0,2293.232421875,-0.0,44.72842788696289,1.0,282.9373779296875,286.5489196777344,293.0466003417969,293.42779541015625,293.1499938964844,293.1499938964844,283.1499938964844,16078.6728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735942244529724,1.0,0.0,0.0,1.4892480976413935e-05,0.3511317074298858,2.824105153290818e-13,4.265922546386719,4.265913009643555,9.785941074369475e-06,0.0,0.0,-0.0,3.605605888878927e-05,0.0,11.888938903808594,1895.4368896484373,0.0,231.44708251953125,0.2159000635147094,1.0,0.0,3.0,1.0,0.0
18166500,298.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.720703125,0.4849193692207336,0.050000000745058,0.04657768830657,298.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.720703125,0.4849193692207336,0.050000000745058,0.0490485467016696,298.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.720703125,0.4849193692207336,0.050000000745058,0.0362270884215831,297.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.720703125,0.4849193692207336,0.050000000745058,0.0490485467016696,297.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.720703125,0.4849193692207336,0.050000000745058,0.2326651960611343,287.7666015625,288.6268615722656,290.61456298828125,289.7746276855469,290.6431579589844,298.1935729980469,287.9899597167969,1.0,0.1877428740262985,1.0,1.0,0.0,1.0,-0.496295690536499,0.496293693780899,2.0002728433610173e-06,0.3467124700546264,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06394958496094,36.0,1763.6434326171875,-0.0,44.19387435913086,1.0,282.9373474121094,286.54888916015625,292.5355834960937,292.8072204589844,293.1499938964844,293.1499938964844,283.1499938964844,16530.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.319719910621643,1.0,0.0,0.0,1.467966922064079e-05,0.4082199335098266,2.783701275130973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.54828080162406e-05,0.0,14.328221321105955,1895.4371337890625,0.0,147.5546875,0.2216570377349853,1.0,0.0,3.0,1.0,0.0
18166560,298.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1580810546875,0.4873872697353363,0.050000000745058,0.0465326085686683,298.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1580810546875,0.4873872697353363,0.050000000745058,0.0490010753273963,298.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1580810546875,0.4873872697353363,0.050000000745058,0.036192025989294,297.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1580810546875,0.4873872697353363,0.050000000745058,0.0490010753273963,297.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1580810546875,0.4873872697353363,0.050000000745058,0.2324400097131729,288.19921875,288.2215881347656,290.6695861816406,289.81549072265625,290.9191589355469,298.1778869628906,288.40252685546875,1.0,0.1854755282402038,1.0,1.0,0.1997009217739105,1.0,-0.4958164095878601,0.4665704667568207,0.0292459242045879,0.3172532916069031,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85400772094727,25.0,1441.170166015625,-0.0,43.11164474487305,1.0,282.9372863769531,286.54888916015625,292.3356628417969,292.4327697753906,293.1499938964844,293.1499938964844,283.1499938964844,16906.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2556773424148559,1.0,0.0,0.0,1.5014490600151476e-05,0.4448379576206207,2.847192154351724e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5258835850981995e-05,0.0,16.057865142822266,1895.4371337890625,0.0,0.0,0.2259276211261749,1.0,0.0,3.0,1.0,0.0
18166620,298.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7191162109375,0.4924432337284088,0.050000000745058,0.0464434958994388,298.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7191162109375,0.4924432337284088,0.050000000745058,0.0489072352647781,298.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7191162109375,0.4924432337284088,0.050000000745058,0.0361227169632911,297.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7191162109375,0.4924432337284088,0.050000000745058,0.0489072352647781,297.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7191162109375,0.4924432337284088,0.050000000745058,0.2319948673248291,288.7581787109375,288.1495361328125,290.7462463378906,289.8714599609375,292.8345947265625,298.1631774902344,288.9608459472656,1.0,0.1809979081153869,1.0,1.0,0.4755847454071045,1.0,-0.4948675334453583,0.325557678937912,0.1693098545074463,0.1771372705698013,5.551115123125783e-17,5.551115123125783e-17,0.0,40.450984954833984,25.0,1348.409912109375,-0.0,40.95499420166016,1.0,282.93719482421875,286.54888916015625,292.142822265625,292.2174987792969,293.1499938964844,293.1499938964844,283.1499938964844,17306.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1472279876470565,1.0,0.0,0.0,1.536950730951503e-05,0.4736356437206268,2.91451379089841e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.504416235955432e-05,0.0,17.576854705810547,1895.4371337890625,0.0,0.0,0.2298948168754577,1.0,0.0,3.0,1.0,0.0
18166680,298.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9758605957031,0.4955562353134155,0.050000000745058,0.0463915057480335,298.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9758605957031,0.4955562353134155,0.050000000745058,0.0488524921238422,298.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97625732421875,0.501994252204895,0.165197804570198,0.0374074317514896,297.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9758605957031,0.4955562353134155,0.050000000745058,0.0488524921238422,297.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9758605957031,0.4955562353134155,0.050000000745058,0.2317351847887039,289.0164794921875,287.7801513671875,290.78076171875,289.8963317871094,293.91473388671875,298.15899658203125,289.2369079589844,1.0,0.1785210818052292,1.0,1.0,0.5991027355194092,1.0,-0.4958860576152801,0.2629120349884033,0.2329740077257156,0.1143174842000007,5.551115123125783e-17,5.551115123125783e-17,0.0,39.0617790222168,43.0,1482.308349609375,-0.0,39.88711929321289,1.0,282.9371643066406,286.54888916015625,292.0604858398437,292.1316833496094,293.1499938964844,293.1499938964844,283.1499938964844,17442.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0878849774599075,1.0,0.0,0.0,1.549059925309848e-05,0.4812631011009216,2.937476379760024e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.4952627174789086e-05,0.0,18.01997756958008,1895.4371337890625,0.0,0.0,0.2311125993728637,1.0,0.0,3.0,1.0,0.0
18166740,298.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0297241210937,0.5037593245506287,0.050000000745058,0.046266458928585,298.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0297241210937,0.5037593245506287,0.050000000745058,0.0487208105623722,298.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5460205078125,0.7678065896034241,0.1653120815753936,0.1169712916016578,297.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0297241210937,0.5037593245506287,0.050000000745058,0.0487208105623722,297.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0297241210937,0.5037593245506287,0.050000000745058,0.2311105579137802,287.7550964355469,287.3599548339844,290.8932800292969,289.9759216308594,294.94000244140625,298.09381103515625,286.93572998046875,1.0,0.1824353188276291,1.0,1.0,0.9985045790672302,1.0,-0.5901696681976318,0.2566423118114471,0.3335273265838623,0.0872627720236778,0.1096005141735076,0.1096005141735076,0.0,36.46595001220703,31.0,5988.134765625,-0.0,48.28438949584961,1.0,283.0596008300781,286.6627197265625,292.90679931640625,293.4653015136719,293.1499938964844,293.1499938964844,283.1499938964844,22343.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0292628034949302,1.0,0.0,0.0,0.391805499792099,0.4113705158233642,1.0244275649995416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2085.744140625,0.0,20.96900177001953,1895.4371337890625,0.0,0.0,0.2528910636901855,1.0,0.0,3.0,1.0,0.0
18166800,298.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0297241210937,0.5037593245506287,0.050000000745058,0.046266458928585,298.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0297241210937,0.5037593245506287,0.050000000745058,0.0487208105623722,298.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5460205078125,0.7678065896034241,0.1653120815753936,0.1169712916016578,297.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0297241210937,0.5037593245506287,0.050000000745058,0.0487208105623722,297.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0297241210937,0.5037593245506287,0.050000000745058,0.2311105579137802,287.7550964355469,287.3599548339844,290.8932800292969,289.9759216308594,294.94000244140625,298.09381103515625,286.93572998046875,1.0,0.1824353188276291,1.0,1.0,0.9985045790672302,1.0,-0.5901696681976318,0.2566423118114471,0.3335273265838623,0.0872627720236778,0.1096005141735076,0.1096005141735076,0.0,36.46595001220703,31.0,5988.134765625,-0.0,48.28438949584961,1.0,283.0596008300781,286.6627197265625,292.90679931640625,293.4653015136719,293.1499938964844,293.1499938964844,283.1499938964844,22343.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0292628034949302,1.0,0.0,0.0,0.391805499792099,0.4113705158233642,1.0244275649995416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2085.744140625,0.0,20.96900177001953,1895.4371337890625,0.0,0.0,0.2528910636901855,1.0,0.0,3.0,1.0,0.0
18166860,297.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4305419921875,0.5184453129768372,0.1437738537788391,0.0460845790803432,297.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.727708101272583,0.1456285864114761,0.1235350146889686,298.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6014709472656,0.7857021689414978,0.1643327176570892,0.1155487746000289,297.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4305419921875,0.5184453129768372,0.050000000745058,0.0485292822122573,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4305419921875,0.5184453129768372,0.050000000745058,0.2302020192146301,287.536865234375,287.29852294921875,290.9763488769531,290.0333251953125,294.8080139160156,298.02001953125,287.92626953125,1.0,0.1824474185705185,1.0,1.0,0.706375777721405,1.0,-0.6766597628593445,0.3120353519916534,0.3646244406700134,0.125478446483612,5.551115123125783e-17,5.551115123125783e-17,0.0,32.37104034423828,31.0,3606.579345703125,-0.0,54.86198043823242,1.0,283.0672302246094,286.76715087890625,293.06451416015625,293.1854553222656,293.1499938964844,293.1499938964844,283.1499938964844,20048.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0491635985672473,1.0,0.0,0.0,3.2527783332625404e-05,0.3906989991664886,6.168231615581724e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.8304598927497864,0.0,16.491268157958984,1895.4371337890625,0.0,0.0,0.2394397556781768,1.0,0.0,3.0,1.0,0.0
18166920,297.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0625305175781,0.7079228162765503,0.1446546614170074,0.0983267202973365,297.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1356201171875,0.7721393704414368,0.1444202959537506,0.1356865316629409,298.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1514892578125,0.8110251426696777,0.1657181680202484,0.1157672405242919,297.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.93878173828125,0.5369758009910583,0.050000000745058,0.0483456589281559,297.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.93878173828125,0.5369758009910583,0.050000000745058,0.2293309867382049,288.10186767578125,286.9615478515625,291.0069885253906,290.0542297363281,294.5632019042969,297.9982604980469,288.3367919921875,1.0,0.1829057037830352,1.0,1.0,0.5991027355194092,1.0,-0.7529274225234985,0.3801683783531189,0.3727590441703796,0.1789132356643676,0.6595634818077087,0.6595634818077087,0.0,28.443004608154297,34.0,6061.689453125,-0.0,60.6815071105957,1.0,283.0828857421875,287.9722900390625,293.00115966796875,293.1981811523437,293.1499938964844,293.1499938964844,283.1499938964844,16435.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0397748723626136,1.0,0.0,0.0,0.3192414045333862,0.6571537852287292,7.202861418420525e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1960.2236328125,0.0,26.19146728515625,1895.4371337890625,0.0,0.0,0.2491034269332885,1.0,0.0,3.0,1.0,0.0
18166980,297.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165405273437,0.9782782196998596,0.1393146365880966,0.1267028301954269,297.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01104736328125,0.9630745649337769,0.142214149236679,0.1271032989025116,298.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954833984375,0.8853780627250671,0.1688206046819687,0.0746059045195579,297.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.375244140625,0.6916821599006653,0.050000000745058,0.0476493239402771,297.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728515625,0.8691681623458862,0.1369420140981674,0.4537315368652344,287.0072326660156,286.9242858886719,291.0651550292969,290.09356689453125,293.28668212890625,297.9395751953125,286.55889892578125,1.0,0.1887310296297073,1.0,1.0,0.3960738182067871,1.0,-1.024085283279419,0.7169142365455627,0.307171106338501,0.4726800620555877,0.2722885906696319,0.2722885906696319,0.0,13.968969345092772,34.0,12390.21484375,-0.0,83.04874420166016,1.0,283.1151733398437,286.1264343261719,293.61431884765625,294.3125,293.1499938964844,293.1499938964844,283.1499938964844,12886.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1123593002557754,1.0,0.0,0.0,1.0789896249771118,1.0900980234146118,7.768335308355746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.94873046875,0.0,61.9838752746582,1895.4371337890625,0.0,0.0,0.3022187054157257,1.0,0.0,3.0,1.0,0.0
18167040,297.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2063293457031,0.8833585381507874,0.1361141055822372,0.0913242623209953,297.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083740234375,0.8739319443702698,0.1420334875583648,0.0931788384914398,298.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1973571777344,0.8739319443702698,0.1756773144006729,0.0688216015696525,297.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0505676269531,0.7020899653434753,0.050000000745058,0.0476306490600109,297.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2181701660156,0.9755048751831056,0.1340764313936233,0.6010182499885559,287.2619323730469,286.5852966308594,291.12164306640625,290.1312866210937,291.85760498046875,297.969970703125,287.5896911621094,1.0,0.193589761853218,1.0,1.0,0.1997009217739105,1.0,-1.0589938163757324,0.9615299701690674,0.097463846206665,0.7011183500289917,0.6322651505470276,0.6322651505470276,0.0,13.861533164978027,54.0,6911.7666015625,-0.0,94.68890380859376,1.0,283.121826171875,286.5104675292969,293.9545288085937,294.2470703125,293.1499938964844,293.1499938964844,283.1499938964844,20674.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.215963527560234,1.0,0.0,0.0,0.307994395494461,0.5323637127876282,6.837611365995144e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1658.0787353515625,0.0,25.1972599029541,1895.4371337890625,0.0,0.0,0.26108118891716,1.0,0.0,3.0,1.0,0.0
18167100,297.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70361328125,0.9729555249214172,0.1353594660758972,0.1196963116526603,297.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7007141113281,0.8747775554656982,0.1434507071971893,0.0937404483556747,298.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795959472656,0.8747775554656982,0.1804257333278656,0.0692364275455474,297.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7507629394531,0.9199585318565368,0.1337334662675857,0.1081585958600044,297.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049255371094,0.9731258749961852,0.1321066170930862,0.598237931728363,286.6316223144531,286.5541687011719,291.1792907714844,290.1693115234375,291.17901611328125,297.94708251953125,286.28533935546875,1.0,0.2015953212976455,1.0,1.0,0.0,1.0,-1.0976516008377075,1.0976464748382568,5.10523659613682e-06,0.8165026903152466,0.4645291864871979,0.4645291864871979,0.0,14.212947845458984,54.0,13529.5400390625,-0.0,110.26341247558594,1.0,283.13427734375,286.02105712890625,294.1956787109375,295.1124267578125,293.1499938964844,293.1499938964844,283.1499938964844,9290.8291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3287327587604522,1.0,0.0,0.0,1.2680963277816772,1.2746864557266235,1.0729955590704777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.9580078125,0.0,77.70512390136719,1895.4371337890625,0.0,161.5672149658203,0.3318947851657867,1.0,0.0,3.0,1.0,0.0
18167160,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7176818847656,0.93826162815094,0.1338089406490326,0.1068992018699646,297.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68292236328125,0.8718918561935425,0.1443850249052047,0.0918328687548637,298.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6831359863281,0.8718918561935425,0.1834585964679718,0.0678274482488632,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71337890625,0.9721603989601136,0.1302154660224914,0.1243763715028762,297.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.713134765625,0.9719804525375366,0.1299762725830078,0.5896465182304382,286.766845703125,286.2316589355469,291.23712158203125,290.20703125,291.23150634765625,297.8963317871094,287.0831298828125,1.0,0.2117115259170532,1.0,1.0,0.0,1.0,-1.1693295240402222,1.1693283319473269,1.19199023629335e-06,0.8872942328453064,0.7164084911346436,0.7164084911346436,0.0,15.301581382751465,74.0,9063.4462890625,-0.0,122.39833068847656,1.0,283.1387023925781,286.3856201171875,293.993896484375,294.694091796875,293.1499938964844,293.1499938964844,283.1499938964844,22385.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016556143760681,1.0,0.0,0.0,0.4803924262523651,0.5465696454048157,1.5398761377127812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2479.06640625,0.0,29.146615982055664,1895.4371337890625,0.0,278.5946960449219,0.2765432298183441,1.0,0.0,3.0,1.0,0.0
18167220,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.162109375,0.8931156992912292,0.1288138926029205,0.1172444820404052,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19097900390625,0.929231345653534,0.1438849866390228,0.1375534683465957,297.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778564453125,0.9346761703491212,0.1870827227830886,0.1031354963779449,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607666015625,0.880165696144104,0.1229762956500053,0.1183038130402565,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611633300781,0.8839190602302551,0.1249997615814209,0.568230152130127,286.1762390136719,285.9009094238281,291.3532409667969,290.281494140625,291.3480834960937,297.82550048828125,286.25067138671875,1.0,0.2378067672252655,1.0,1.0,0.0,1.0,-1.3043475151062012,1.3043460845947266,1.4344235523822135e-06,0.9900935292243958,0.7427010536193848,0.7427010536193848,0.0,20.10738945007324,94.0,13382.0537109375,-0.0,164.49557495117188,1.0,283.1466979980469,285.9569396972656,293.78692626953125,294.8685302734375,293.1499938964844,293.1499938964844,283.1499938964844,20219.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994441270828247,1.0,0.0,0.0,1.05261492729187,1.0526293516159058,7.393200718297521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.95654296875,0.0,73.96111297607422,1895.4371337890625,0.0,505.22015380859375,0.3350868225097656,1.0,0.0,3.0,1.0,0.0
18167280,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.162109375,0.8931156992912292,0.1288138926029205,0.1172444820404052,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19097900390625,0.929231345653534,0.1438849866390228,0.1375534683465957,297.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778564453125,0.9346761703491212,0.1870827227830886,0.1031354963779449,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607666015625,0.880165696144104,0.1229762956500053,0.1183038130402565,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611633300781,0.8839190602302551,0.1249997615814209,0.568230152130127,286.1762390136719,285.9009094238281,291.3532409667969,290.281494140625,291.3480834960937,297.82550048828125,286.25067138671875,1.0,0.2378067672252655,1.0,1.0,0.0,1.0,-1.3043475151062012,1.3043460845947266,1.4344235523822135e-06,0.9900935292243958,0.7427010536193848,0.7427010536193848,0.0,20.10738945007324,94.0,13382.0537109375,-0.0,164.49557495117188,1.0,283.1466979980469,285.9569396972656,293.78692626953125,294.8685302734375,293.1499938964844,293.1499938964844,283.1499938964844,20219.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994441270828247,1.0,0.0,0.0,1.05261492729187,1.0526293516159058,7.393200718297521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.95654296875,0.0,73.96111297607422,1895.4371337890625,0.0,505.22015380859375,0.3350868225097656,1.0,0.0,3.0,1.0,0.0
18167340,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.7111063003540039,0.1261179745197296,0.1151013374328613,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85009765625,0.7364907264709473,0.1412181109189987,0.1354718953371048,297.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84796142578125,0.7987950444221497,0.1806257367134094,0.1278969198465347,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85223388671875,0.6972247958183289,0.1187837347388267,0.1145950704813003,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.7024515867233276,0.1214276701211929,0.5551673173904419,285.8477783203125,285.59326171875,291.46978759765625,290.3546447753906,291.464599609375,297.6869812011719,285.8409729003906,1.0,0.2625118494033813,1.0,1.0,0.0,1.0,-1.2580327987670898,1.2580313682556152,1.3526105249184184e-06,0.960298240184784,0.8595559000968933,0.8595559000968933,0.0,42.56525421142578,82.0,15741.5048828125,-0.0,204.648666381836,1.0,283.1492614746094,285.5426330566406,293.5956420898437,294.8085021972656,293.1499938964844,293.1499938964844,283.1499938964844,14551.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443120002746582,1.0,0.0,0.0,1.5678941011428833,1.5678999423980713,1.640313627149226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.8896484375,0.0,146.9402618408203,1895.4371337890625,0.0,663.2830200195312,0.4123431742191314,1.0,0.0,3.0,1.0,0.0
18167400,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.7111063003540039,0.1261179745197296,0.1151013374328613,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85009765625,0.7364907264709473,0.1412181109189987,0.1354718953371048,297.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84796142578125,0.7987950444221497,0.1806257367134094,0.1278969198465347,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85223388671875,0.6972247958183289,0.1187837347388267,0.1145950704813003,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.7024515867233276,0.1214276701211929,0.5551673173904419,285.8477783203125,285.59326171875,291.46978759765625,290.3546447753906,291.464599609375,297.6869812011719,285.8409729003906,1.0,0.2625118494033813,1.0,1.0,0.0,1.0,-1.2580327987670898,1.2580313682556152,1.3526105249184184e-06,0.960298240184784,0.8595559000968933,0.8595559000968933,0.0,42.56525421142578,82.0,15741.5048828125,-0.0,204.648666381836,1.0,283.1492614746094,285.5426330566406,293.5956420898437,294.8085021972656,293.1499938964844,293.1499938964844,283.1499938964844,14551.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443120002746582,1.0,0.0,0.0,1.5678941011428833,1.5678999423980713,1.640313627149226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.8896484375,0.0,146.9402618408203,1895.4371337890625,0.0,663.2830200195312,0.4123431742191314,1.0,0.0,3.0,1.0,0.0
18167460,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.671630859375,0.6763332486152649,0.1252708435058593,0.1144296452403068,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.7037758827209473,0.1403611898422241,0.1347702145576477,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6652526855469,0.7610114216804504,0.1797743886709213,0.1269928067922592,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6730651855469,0.6613792181015015,0.1170643270015716,0.1130328401923179,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67254638671875,0.6663634181022644,0.119648277759552,0.547939121723175,285.6649475097656,285.5737609863281,291.5510559082031,290.40478515625,291.5458068847656,297.62469482421875,285.63775634765625,1.0,0.272420585155487,1.0,1.0,0.0,1.0,-1.244743585586548,1.2447422742843628,1.327877043877379e-06,0.9495853781700134,0.8397389650344849,0.8397389650344849,0.0,52.03062438964844,82.0,16688.83984375,-0.0,220.1738128662109,1.0,283.1497802734375,285.31695556640625,293.5160217285156,294.7545471191406,293.1499938964844,293.1499938964844,283.1499938964844,10583.5693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546076893806458,1.0,0.0,0.0,1.866313934326172,1.866320371627808,2.324142656107142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.81396484375,0.0,209.4389190673828,1895.4371337890625,0.0,706.0744018554688,0.4688881039619446,1.0,0.0,3.0,1.0,0.0
