time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167520,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.604736328125,0.6680272817611694,0.1250744760036468,0.1142821684479713,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.6950982809066772,0.1401646733283996,0.1346129328012466,297.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.7526243925094604,0.1798318326473236,0.1269757002592086,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.6528487205505371,0.1165256351232528,0.1125367730855941,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60528564453125,0.6575722694396973,0.1190351322293281,0.5453484058380127,285.6010437011719,285.5652160644531,291.58660888671875,290.426513671875,291.5813293457031,297.60333251953125,285.5865478515625,1.0,0.2753156721591949,1.0,1.0,0.0,1.0,-1.24065101146698,1.240649700164795,1.3203190292188085e-06,0.9462838172912598,0.814720094203949,0.814720094203949,0.0,54.8151969909668,70.0,16750.62890625,-0.0,224.60858154296875,1.0,283.1498718261719,285.2666320800781,293.4976806640625,294.7298889160156,293.1499938964844,293.1499938964844,283.1499938964844,12218.3212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560247898101807,1.0,0.0,0.0,1.906161546707153,1.9061685800552368,2.424447700377641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.5400390625,0.0,227.74549865722656,1895.4371337890625,0.0,712.1732788085938,0.4808531999588012,1.0,0.0,3.0,1.0,0.0
18167580,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52557373046875,0.6557369828224182,0.1251657903194427,0.1142963841557502,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.6818511486053467,0.1402478814125061,0.1346215456724167,297.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.7412527799606323,0.1812004297971725,0.1277592778205871,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.6395226120948792,0.1155725196003913,0.1115311905741691,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.6434435248374939,0.1177372559905052,0.5392084121704102,285.5248107910156,285.53717041015625,291.7035217285156,290.4971008300781,291.6982116699219,297.5472412109375,285.5214538574219,1.0,0.2800752222537994,1.0,1.0,0.0,1.0,-1.233037352561951,1.2330360412597656,1.3063175856586895e-06,0.9401218295097352,0.7850539088249207,0.7850539088249207,0.0,59.67050552368164,58.0,17000.40625,-0.0,232.09312438964844,1.0,283.1499938964844,285.19561767578125,293.4856262207031,294.7029724121094,293.1499938964844,293.1499938964844,283.1499938964844,15334.1240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552410364151001,1.0,0.0,0.0,1.991094827651977,1.9911028146743768,2.645314225446782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.03125,0.0,267.7394104003906,1895.4371337890625,0.0,696.7188110351562,0.505596935749054,1.0,0.0,3.0,1.0,0.0
18167640,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52557373046875,0.6557369828224182,0.1251657903194427,0.1142963841557502,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.6818511486053467,0.1402478814125061,0.1346215456724167,297.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.7412527799606323,0.1812004297971725,0.1277592778205871,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.6395226120948792,0.1155725196003913,0.1115311905741691,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.6434435248374939,0.1177372559905052,0.5392084121704102,285.5248107910156,285.53717041015625,291.7035217285156,290.4971008300781,291.6982116699219,297.5472412109375,285.5214538574219,1.0,0.2800752222537994,1.0,1.0,0.0,1.0,-1.233037352561951,1.2330360412597656,1.3063175856586895e-06,0.9401218295097352,0.7850539088249207,0.7850539088249207,0.0,59.67050552368164,58.0,17000.40625,-0.0,232.09312438964844,1.0,283.1499938964844,285.19561767578125,293.4856262207031,294.7029724121094,293.1499938964844,293.1499938964844,283.1499938964844,15334.1240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552410364151001,1.0,0.0,0.0,1.991094827651977,1.9911028146743768,2.645314225446782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.03125,0.0,267.7394104003906,1895.4371337890625,0.0,696.7188110351562,0.505596935749054,1.0,0.0,3.0,1.0,0.0
18167700,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.655674934387207,0.1255539059638977,0.114567831158638,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133972167969,0.6817224621772766,0.1406405717134475,0.1349073946475982,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.7419461011886597,0.1823464483022689,0.1284815222024917,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5136413574219,0.6386645436286926,0.1154924929141998,0.1113576292991638,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5136108398437,0.6422311663627625,0.1174509227275848,0.5374935865402222,285.5131530761719,285.52313232421875,291.7619323730469,290.53192138671875,291.75665283203125,297.52655029296875,285.5115051269531,1.0,0.2801370918750763,1.0,1.0,0.0,1.0,-1.232305645942688,1.232304334640503,1.3049669860265567e-06,0.9395175576210022,0.7828019261360168,0.7828019261360168,0.0,59.91701889038086,58.0,17133.76171875,-0.0,232.3456268310547,1.0,283.1499938964844,285.1816711425781,293.5083312988281,294.7231750488281,293.1499938964844,293.1499938964844,283.1499938964844,16014.8037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5492255091667175,1.0,0.0,0.0,2.018745422363281,2.0187535285949707,2.719295935094124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.8310546875,0.0,280.0915832519531,1895.4371337890625,0.0,683.3749389648438,0.5129866003990173,1.0,0.0,3.0,1.0,0.0
18167760,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.6582625508308411,0.1260769814252853,0.1149447932839393,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50714111328125,0.6844769716262817,0.1411809772253036,0.1353144943714141,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069885253906,0.7453979849815369,0.1836488991975784,0.1293100863695144,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072631835937,0.6403079032897949,0.1155813187360763,0.1113275289535522,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072631835937,0.6435399651527405,0.1173265054821968,0.5364106893539429,285.5069885253906,285.5091247558594,291.8203430175781,290.56640625,291.8150329589844,297.509033203125,285.50604248046875,1.0,0.279089093208313,1.0,1.0,0.0,1.0,-1.232904314994812,1.232903003692627,1.3060505352768814e-06,0.9399866461753844,0.7862364053726196,0.7862364053726196,0.0,59.12181091308594,46.0,17283.4765625,-0.0,230.894287109375,1.0,283.1499938964844,285.1713562011719,293.5426940917969,294.7592163085937,293.1499938964844,293.1499938964844,283.1499938964844,16317.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467972755432129,1.0,0.0,0.0,2.046255350112915,2.0462639331817627,2.7939142910327064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.63720703125,0.0,291.1233215332031,1895.4371337890625,0.0,673.3713989257812,0.5195966362953186,1.0,0.0,3.0,1.0,0.0
18167820,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.6701804995536804,0.1273718029260635,0.1158836781978607,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49755859375,0.6971207857131958,0.1425499320030212,0.13636015355587,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.759392499923706,0.1865155398845672,0.1311335563659668,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977111816406,0.649914562702179,0.1160984858870506,0.1115515381097793,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.6525153517723083,0.117409199476242,0.5355356931686401,285.4974365234375,285.48114013671875,291.9368896484375,290.63446044921875,291.9316101074219,297.4808044433594,285.49639892578125,1.0,0.2743738293647766,1.0,1.0,0.0,1.0,-1.2366925477981567,1.2366912364959717,1.312972358391562e-06,0.94301575422287,0.8037989139556885,0.8037989139556885,0.0,55.1667366027832,34.0,17628.869140625,-0.0,223.94129943847656,1.0,283.1499938964844,285.15008544921875,293.6287536621094,294.8595275878906,293.1499938964844,293.1499938964844,283.1499938964844,16293.0830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456142425537109,1.0,0.0,0.0,2.1098079681396484,2.109816789627075,2.970155605908076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.11376953125,0.0,314.5446472167969,1895.4371337890625,0.0,668.5502319335938,0.5335061550140381,1.0,0.0,3.0,1.0,0.0
18167880,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.6701804995536804,0.1273718029260635,0.1158836781978607,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49755859375,0.6971207857131958,0.1425499320030212,0.13636015355587,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.759392499923706,0.1865155398845672,0.1311335563659668,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977111816406,0.649914562702179,0.1160984858870506,0.1115515381097793,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.6525153517723083,0.117409199476242,0.5355356931686401,285.4974365234375,285.48114013671875,291.9368896484375,290.63446044921875,291.9316101074219,297.4808044433594,285.49639892578125,1.0,0.2743738293647766,1.0,1.0,0.0,1.0,-1.2366925477981567,1.2366912364959717,1.312972358391562e-06,0.94301575422287,0.8037989139556885,0.8037989139556885,0.0,55.1667366027832,34.0,17628.869140625,-0.0,223.94129943847656,1.0,283.1499938964844,285.15008544921875,293.6287536621094,294.8595275878906,293.1499938964844,293.1499938964844,283.1499938964844,16293.0830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456142425537109,1.0,0.0,0.0,2.1098079681396484,2.109816789627075,2.970155605908076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.11376953125,0.0,314.5446472167969,1895.4371337890625,0.0,668.5502319335938,0.5335061550140381,1.0,0.0,3.0,1.0,0.0
18167940,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.484130859375,0.6911895871162415,0.1288371831178665,0.1169327199459075,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.7182037830352783,0.144132912158966,0.1375663578510284,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.7833486795425415,0.1895271837711334,0.1330330967903137,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.6683518290519714,0.1168913394212722,0.11199701577425,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.6702882647514343,0.1177594885230064,0.5356730222702026,285.4838256835937,285.4532775878906,292.052978515625,290.7012634277344,292.0477600097656,297.4586181640625,285.4822692871094,1.0,0.2668792903423309,1.0,1.0,0.0,1.0,-1.24237859249115,1.2423772811889648,1.3234206335255294e-06,0.9475775361061096,0.8297126889228821,0.8297126889228821,0.0,48.90815734863281,25.0,18016.783203125,-0.0,212.73947143554688,1.0,283.1499938964844,285.1224670410156,293.717529296875,294.9723815917969,293.1499938964844,293.1499938964844,283.1499938964844,15988.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5492069125175476,1.0,0.0,0.0,2.1871228218078613,2.187131881713867,3.191829591742135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.4775390625,0.0,343.59112548828125,1895.4371337890625,0.0,683.2977905273438,0.549981415271759,1.0,0.0,3.0,1.0,0.0
18168000,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.484130859375,0.6911895871162415,0.1288371831178665,0.1169327199459075,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.7182037830352783,0.144132912158966,0.1375663578510284,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.7833486795425415,0.1895271837711334,0.1330330967903137,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.6683518290519714,0.1168913394212722,0.11199701577425,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.6702882647514343,0.1177594885230064,0.5356730222702026,285.4838256835937,285.4532775878906,292.052978515625,290.7012634277344,292.0477600097656,297.4586181640625,285.4822692871094,1.0,0.2668792903423309,1.0,1.0,0.0,1.0,-1.24237859249115,1.2423772811889648,1.3234206335255294e-06,0.9475775361061096,0.8297126889228821,0.8297126889228821,0.0,48.90815734863281,25.0,18016.783203125,-0.0,212.73947143554688,1.0,283.1499938964844,285.1224670410156,293.717529296875,294.9723815917969,293.1499938964844,293.1499938964844,283.1499938964844,15988.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5492069125175476,1.0,0.0,0.0,2.1871228218078613,2.187131881713867,3.191829591742135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.4775390625,0.0,343.59112548828125,1895.4371337890625,0.0,683.2977905273438,0.549981415271759,1.0,0.0,3.0,1.0,0.0
18168060,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.7186432480812073,0.1303479075431823,0.1180206164717674,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.7438259124755859,0.1457894444465637,0.1388432830572128,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.8151795864105225,0.1925381422042846,0.1349330097436905,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.6945744752883911,0.1178099289536476,0.1125647202134132,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.6956768035888672,0.1182243898510932,0.5363444089889526,285.4659423828125,285.4255676269531,292.16845703125,290.766845703125,292.1632995605469,297.44000244140625,285.4640808105469,1.0,0.2585148513317108,1.0,1.0,0.0,1.0,-1.2489850521087646,1.2489837408065796,1.3356311683310196e-06,0.9528799057006836,0.8604944348335266,0.8604944348335266,0.0,41.98312759399414,25.0,18426.361328125,-0.0,200.32598876953125,1.0,283.1499938964844,285.0897827148437,293.7969970703125,295.0796203613281,293.1499938964844,293.1499938964844,283.1499938964844,15702.1298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555644631385803,1.0,0.0,0.0,2.274898290634156,2.27490782737732,3.453164936217945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.712890625,0.0,379.2000732421875,1895.4371337890625,0.0,710.1867065429688,0.568936824798584,1.0,0.0,3.0,1.0,0.0
18168120,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.7186432480812073,0.1303479075431823,0.1180206164717674,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.7438259124755859,0.1457894444465637,0.1388432830572128,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.8151795864105225,0.1925381422042846,0.1349330097436905,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.6945744752883911,0.1178099289536476,0.1125647202134132,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.6956768035888672,0.1182243898510932,0.5363444089889526,285.4659423828125,285.4255676269531,292.16845703125,290.766845703125,292.1632995605469,297.44000244140625,285.4640808105469,1.0,0.2585148513317108,1.0,1.0,0.0,1.0,-1.2489850521087646,1.2489837408065796,1.3356311683310196e-06,0.9528799057006836,0.8604944348335266,0.8604944348335266,0.0,41.98312759399414,25.0,18426.361328125,-0.0,200.32598876953125,1.0,283.1499938964844,285.0897827148437,293.7969970703125,295.0796203613281,293.1499938964844,293.1499938964844,283.1499938964844,15702.1298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555644631385803,1.0,0.0,0.0,2.274898290634156,2.27490782737732,3.453164936217945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.712890625,0.0,379.2000732421875,1895.4371337890625,0.0,710.1867065429688,0.568936824798584,1.0,0.0,3.0,1.0,0.0
18168180,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.7417677640914917,0.1318477541208267,0.119178183376789,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.7689282298088074,0.1474394649267196,0.1402048915624618,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.8427591919898987,0.1954741030931472,0.1368466913700103,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.7184951305389404,0.1187652498483657,0.1132598966360092,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.7186246514320374,0.1187118515372276,0.5375605821609497,285.4465026855469,285.3980407714844,292.2831420898437,290.83123779296875,292.2780456542969,297.4234924316406,285.44464111328125,1.0,0.2528753280639648,1.0,1.0,0.0,1.0,-1.2566001415252686,1.256598711013794,1.3497951840690805e-06,0.9589881300926208,0.8957857489585876,0.8957857489585876,0.0,36.95331954956055,25.0,18850.310546875,-0.0,192.1601104736328,1.0,283.1499938964844,285.0551452636719,293.86651611328125,295.1773376464844,293.1499938964844,293.1499938964844,283.1499938964844,15493.1376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627768039703369,1.0,0.0,0.0,2.369438648223877,2.3694489002227783,3.746143022453907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.3603515625,0.0,420.98284912109375,1895.4371337890625,0.0,741.9486083984375,0.5896774530410767,1.0,0.0,3.0,1.0,0.0
18168240,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.7417677640914917,0.1318477541208267,0.119178183376789,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.7689282298088074,0.1474394649267196,0.1402048915624618,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.8427591919898987,0.1954741030931472,0.1368466913700103,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.7184951305389404,0.1187652498483657,0.1132598966360092,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.7186246514320374,0.1187118515372276,0.5375605821609497,285.4465026855469,285.3980407714844,292.2831420898437,290.83123779296875,292.2780456542969,297.4234924316406,285.44464111328125,1.0,0.2528753280639648,1.0,1.0,0.0,1.0,-1.2566001415252686,1.256598711013794,1.3497951840690805e-06,0.9589881300926208,0.8957857489585876,0.8957857489585876,0.0,36.95331954956055,25.0,18850.310546875,-0.0,192.1601104736328,1.0,283.1499938964844,285.0551452636719,293.86651611328125,295.1773376464844,293.1499938964844,293.1499938964844,283.1499938964844,15493.1376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627768039703369,1.0,0.0,0.0,2.369438648223877,2.3694489002227783,3.746143022453907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.3603515625,0.0,420.98284912109375,1895.4371337890625,0.0,741.9486083984375,0.5896774530410767,1.0,0.0,3.0,1.0,0.0
18168300,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.7526079416275024,0.132586658000946,0.1197704002261161,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.7808905243873596,0.1482450515031814,0.1408942639827728,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8557493090629578,0.1968965977430343,0.1377911567687988,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.7284154891967773,0.1192390248179435,0.1136313304305076,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.7280963659286499,0.1189449504017829,0.538252592086792,285.4367980957031,285.3843688964844,292.3401184082031,290.8630065917969,292.3350524902344,297.41583251953125,285.4349365234375,1.0,0.2507702112197876,1.0,1.0,0.0,1.0,-1.2605489492416382,1.2605476379394531,1.357180849481665e-06,0.9621574878692628,0.9155253767967224,0.9155253767967224,0.0,35.02788543701172,25.0,19064.84375,-0.0,189.34860229492188,1.0,283.1499938964844,285.0376892089844,293.8985595703125,295.2231750488281,293.1499938964844,293.1499938964844,283.1499938964844,15416.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663578510284424,1.0,0.0,0.0,2.4185683727264404,2.418578863143921,3.903103902302973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.25537109375,0.0,444.115966796875,1895.4371337890625,0.0,758.2288208007812,0.6005659699440002,1.0,0.0,3.0,1.0,0.0
18168360,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.7632439136505127,0.1333171874284744,0.1203658580780029,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.7924196124076843,0.1490348279476165,0.1415806263685226,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.8684884309768677,0.1982880979776382,0.1387225836515426,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.7377524375915527,0.119705818593502,0.1140083819627761,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.7369662523269653,0.119166612625122,0.5389516353607178,285.4271240234375,285.3707580566406,292.3968200683594,290.8944702148437,292.3918151855469,297.4084777832031,285.42529296875,1.0,0.2490256130695343,1.0,1.0,0.0,1.0,-1.2644973993301392,1.264496088027954,1.364592549180088e-06,0.9653263688087464,0.9365954995155334,0.9365954995155334,0.0,33.37730026245117,25.0,19277.962890625,-0.0,187.10919189453125,1.0,283.1499938964844,285.020263671875,293.9296264648437,295.2677307128906,293.1499938964844,293.1499938964844,283.1499938964844,15365.2802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698453187942505,1.0,0.0,0.0,2.468243360519409,2.4682540893554688,4.065082066517789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.8603515625,0.0,468.55316162109375,1895.4371337890625,0.0,774.416015625,0.6146334409713745,1.0,0.0,3.0,1.0,0.0
18168420,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.7776122689247131,0.1343032866716385,0.1211853474378585,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062805175781,0.8075585961341858,0.150092527270317,0.1425155699253082,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.885652482509613,0.2001517415046692,0.1399827599525451,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.7502415180206299,0.12033112347126,0.1145287454128265,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.7487409710884094,0.1194464191794395,0.5398848056793213,285.40594482421875,285.3520812988281,292.47467041015625,290.9375,292.4697265625,297.39862060546875,285.4030456542969,1.0,0.2470670640468597,1.0,1.0,0.0,1.0,-1.2698607444763184,1.2698593139648438,1.3747031744060223e-06,0.969631016254425,0.9603513479232788,0.9603513479232788,0.0,31.444896697998047,25.0,19610.85546875,-0.0,184.7116851806641,1.0,283.1499938964844,284.985107421875,293.9729919433594,295.3316955566406,293.1499938964844,293.1499938964844,283.1499938964844,15782.1474609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747658014297485,1.0,0.0,0.0,2.560058832168579,2.560070276260376,4.373139006474958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.77099609375,0.0,518.8883056640625,1895.4371337890625,0.0,797.82177734375,0.6332926154136658,1.0,0.0,3.0,1.0,0.0
18168480,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.7836781144142151,0.1347350925207138,0.121548131108284,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8135860562324524,0.150550976395607,0.1429251283407211,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.397705078125,0.8928813934326172,0.20096056163311,0.1405325680971145,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984375,0.7555407881736755,0.1206018552184104,0.1147584691643714,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984680175781,0.7536938190460205,0.1195592284202575,0.5402728915214539,285.39776611328125,285.34375,292.50933837890625,290.95660400390625,292.5044250488281,297.39434814453125,285.3953552246094,1.0,0.2463658303022384,1.0,1.0,0.0,1.0,-1.272189378738403,1.2721879482269287,1.3791081983072218e-06,0.971499800682068,0.9715921878814696,0.9715921878814696,0.0,30.71640396118164,25.0,19741.298828125,-0.0,183.90286254882807,1.0,283.1499938964844,284.9726257324219,293.9916687011719,295.3586120605469,293.1499938964844,293.1499938964844,283.1499938964844,15913.6796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768994092941284,1.0,0.0,0.0,2.594141960144043,2.594153642654419,4.490356673159113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.34326171875,0.0,538.3399658203125,1895.4371337890625,0.0,808.1807250976562,0.6441378593444824,1.0,0.0,3.0,1.0,0.0
18168540,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671569824219,0.8019243478775024,0.1360956132411956,0.12270487844944,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.8307521939277649,0.1519766151905059,0.1442128419876098,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.9153085947036744,0.2034819573163986,0.1422572880983352,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.7717288732528687,0.121441051363945,0.1154843345284462,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.7686797380447388,0.1198759526014328,0.5413945317268372,285.36669921875,285.31707763671875,292.6205139160156,291.01763916015625,292.6156921386719,297.3808898925781,285.3643798828125,1.0,0.2446152865886688,1.0,1.0,0.0,1.0,-1.2794119119644165,1.279410481452942,1.3928304269938965e-06,0.9772956371307372,1.0,1.0,0.0,28.76738929748535,25.0,20193.212890625,-0.0,182.04844665527344,1.0,283.1499938964844,284.924072265625,294.0518493652344,295.44683837890625,293.1499938964844,293.1499938964844,283.1499938964844,16813.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837766528129578,1.0,0.0,0.0,2.725787401199341,2.7258002758026123,4.957666988048004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.724609375,0.0,620.3007202148438,1895.4371337890625,0.0,842.4498901367188,0.6753987669944763,1.0,0.0,3.0,1.0,0.0
18168600,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671569824219,0.8019243478775024,0.1360956132411956,0.12270487844944,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.8307521939277649,0.1519766151905059,0.1442128419876098,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.9153085947036744,0.2034819573163986,0.1422572880983352,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.7717288732528687,0.121441051363945,0.1154843345284462,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.7686797380447388,0.1198759526014328,0.5413945317268372,285.36669921875,285.31707763671875,292.6205139160156,291.01763916015625,292.6156921386719,297.3808898925781,285.3643798828125,1.0,0.2446152865886688,1.0,1.0,0.0,1.0,-1.2794119119644165,1.279410481452942,1.3928304269938965e-06,0.9772956371307372,1.0,1.0,0.0,28.76738929748535,25.0,20193.212890625,-0.0,182.04844665527344,1.0,283.1499938964844,284.924072265625,294.0518493652344,295.44683837890625,293.1499938964844,293.1499938964844,283.1499938964844,16813.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837766528129578,1.0,0.0,0.0,2.725787401199341,2.7258002758026123,4.957666988048004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.724609375,0.0,620.3007202148438,1895.4371337890625,0.0,842.4498901367188,0.6753987669944763,1.0,0.0,3.0,1.0,0.0
18168660,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.8130530714988708,0.1370299607515335,0.1235077530145645,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466491699219,0.8414003849029541,0.1529344171285629,0.1450868993997573,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463134765625,0.9306231141090392,0.2051807045936584,0.1434254795312881,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.7819951772689819,0.1220031157135963,0.1159795895218849,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.7780519723892212,0.1200586035847663,0.5420571565628052,285.34637451171875,285.2984924316406,292.697998046875,291.06005859375,292.6932373046875,297.371826171875,285.3442687988281,1.0,0.2437853962182998,1.0,1.0,0.0,1.0,-1.2842170000076294,1.2842156887054443,1.4020088201505132e-06,0.9811505675315856,1.0,1.0,0.0,27.713119506835938,25.0,20497.220703125,-0.0,181.3305206298828,1.0,283.1499938964844,284.8919677734375,294.09307861328125,295.50701904296875,293.1499938964844,293.1499938964844,283.1499938964844,17886.783203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883990526199341,1.0,0.0,0.0,2.817019462585449,2.817033290863037,5.295086680234817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.28857421875,0.0,684.2837524414062,1895.4371337890625,0.0,866.2525024414062,0.6946537494659424,1.0,0.0,3.0,1.0,0.0
18168720,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.817101776599884,0.1374185383319854,0.1238422840833664,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.8454986810684204,0.1533254981040954,0.1454446464776992,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.9364778399467468,0.2058745175600052,0.1439027488231659,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.341796875,0.7859105467796326,0.1222328394651413,0.1161831840872764,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418273925781,0.7815870046615601,0.1201265156269073,0.5423032641410828,285.34136962890625,285.31915283203125,292.73016357421875,291.0776672363281,292.7254333496094,297.3681945800781,285.3399353027344,1.0,0.2435297816991806,1.0,1.0,0.0,1.0,-1.286160945892334,1.2861595153808594,1.405732973580598e-06,0.9827097058296204,1.0,1.0,0.0,27.344253540039062,25.0,20604.861328125,-0.0,181.1641845703125,1.0,283.1499938964844,284.8837280273437,294.1094970703125,295.5301818847656,293.1499938964844,293.1499938964844,283.1499938964844,18235.26953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59017014503479,1.0,0.0,0.0,2.8443305492401123,2.84434461593628,5.398256348598807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.1845703125,0.0,704.3796997070312,1895.4371337890625,0.0,875.5393676757812,0.7042056918144226,1.0,0.0,3.0,1.0,0.0
18168780,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240966796875,0.8293943405151367,0.1387289315462112,0.1249778270721435,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.8584128022193909,0.1546194553375244,0.146634891629219,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.9540764689445496,0.2081675380468368,0.145485371351242,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.7980154752731323,0.1229945048689842,0.1168648675084114,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.7923915982246399,0.1203295812010765,0.5430509448051453,285.32391357421875,285.3173217773437,292.838134765625,291.13671875,292.83349609375,297.3564453125,285.32305908203125,1.0,0.2429308593273162,1.0,1.0,0.0,1.0,-1.2925682067871094,1.2925668954849243,1.4180536709318403e-06,0.9878475666046144,0.998695433139801,0.998695433139801,0.0,26.30241775512696,25.0,20993.234375,-0.0,180.99319458007807,1.0,283.1499938964844,284.8518981933594,294.1653747558594,295.6098937988281,293.1499938964844,293.1499938964844,283.1499938964844,19630.447265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958936810493469,1.0,0.0,0.0,2.95113492012024,2.9511499404907227,5.811276082567929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.4775390625,0.0,786.7449340820312,1895.4371337890625,0.0,906.1936645507812,0.7303233742713928,1.0,0.0,3.0,1.0,0.0
18168840,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240966796875,0.8293943405151367,0.1387289315462112,0.1249778270721435,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.8584128022193909,0.1546194553375244,0.146634891629219,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.9540764689445496,0.2081675380468368,0.145485371351242,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.7980154752731323,0.1229945048689842,0.1168648675084114,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.7923915982246399,0.1203295812010765,0.5430509448051453,285.32391357421875,285.3173217773437,292.838134765625,291.13671875,292.83349609375,297.3564453125,285.32305908203125,1.0,0.2429308593273162,1.0,1.0,0.0,1.0,-1.2925682067871094,1.2925668954849243,1.4180536709318403e-06,0.9878475666046144,0.998695433139801,0.998695433139801,0.0,26.30241775512696,25.0,20993.234375,-0.0,180.99319458007807,1.0,283.1499938964844,284.8518981933594,294.1653747558594,295.6098937988281,293.1499938964844,293.1499938964844,283.1499938964844,19630.447265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958936810493469,1.0,0.0,0.0,2.95113492012024,2.9511499404907227,5.811276082567929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.4775390625,0.0,786.7449340820312,1895.4371337890625,0.0,906.1936645507812,0.7303233742713928,1.0,0.0,3.0,1.0,0.0
18168900,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31658935546875,0.8348324298858643,0.1393825560808181,0.1255479305982589,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.8642191886901855,0.1552493423223495,0.1472175419330597,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162841796875,0.9614372849464417,0.2092804759740829,0.1462560147047042,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31671142578125,0.8033172488212585,0.1233669593930244,0.1172015890479087,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167419433594,0.7970407605171204,0.1204166188836097,0.5433772802352905,285.3163146972656,285.3023986816406,292.89141845703125,291.1659240722656,292.8868408203125,297.3509216308594,285.31494140625,1.0,0.2427731901407241,1.0,1.0,0.0,1.0,-1.295673131942749,1.2956717014312744,1.4240490600059277e-06,0.9903366565704346,1.0,1.0,0.0,25.892152786254883,25.0,21196.03515625,-0.0,181.11720275878903,1.0,283.1499938964844,284.8355712890625,294.1932983398437,295.64996337890625,293.1499938964844,293.1499938964844,283.1499938964844,20410.7421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985545516014099,1.0,0.0,0.0,3.0092227458953857,3.009238243103028,6.042295694896893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.5859375,0.0,834.121826171875,1895.4371337890625,0.0,920.7833862304688,0.7417558431625366,1.0,0.0,3.0,1.0,0.0
18168960,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.8398765921592712,0.1400353610515594,0.1261191070079803,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.8695942163467407,0.1558684408664703,0.1477918475866317,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116455078125,0.9679107666015624,0.2103714048862457,0.1470125317573547,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.8081133365631104,0.1237343922257423,0.1175355315208435,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118591308594,0.8012116551399231,0.1204946786165237,0.5436723828315735,285.3116760253906,285.3117370605469,292.9442138671875,291.1948547363281,292.9396667480469,297.3456115722656,285.31121826171875,1.0,0.2426922023296356,1.0,1.0,0.0,1.0,-1.2987112998962402,1.2987098693847656,1.4299318991106702e-06,0.9927720427513124,0.997239351272583,0.997239351272583,0.0,25.54288101196289,25.0,21363.728515625,-0.0,181.3538513183593,1.0,283.1499938964844,284.82586669921875,294.220703125,295.68780517578125,293.1499938964844,293.1499938964844,283.1499938964844,20956.330078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010502576828003,1.0,0.0,0.0,3.049172163009644,3.049188137054444,6.203791826919769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.99267578125,0.0,867.7858276367188,1895.4371337890625,0.0,934.6642456054688,0.7543193697929382,1.0,0.0,3.0,1.0,0.0
18169020,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30328369140625,0.8489480018615723,0.1413400769233703,0.1272664815187454,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3032531738281,0.879140317440033,0.1570772379636764,0.1489181816577911,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031921386719,0.9785899519920348,0.2124908864498138,0.1484861522912979,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033142089844,0.8161177635192871,0.1244565099477768,0.1181969940662384,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033142089844,0.8082413077354431,0.1206266656517982,0.5441803932189941,285.30322265625,285.3025817871094,293.0482177734375,291.25213623046875,293.0437927246094,297.3356628417969,285.3030090332031,1.0,0.2427157610654831,1.0,1.0,0.0,1.0,-1.304613471031189,1.3046120405197144,1.4414055158340489e-06,0.9975022673606871,0.9988833665847778,0.9988833665847778,0.0,24.99302673339844,25.0,21719.947265625,-0.0,182.1005859375,1.0,283.1499938964844,284.8041076660156,294.27587890625,295.7646484375,293.1499938964844,293.1499938964844,283.1499938964844,22221.490234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057895421981812,1.0,0.0,0.0,3.140264749526977,3.1402816772460938,6.579998625966255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.953125,0.0,947.8702392578124,1895.4371337890625,0.0,961.5148315429688,0.7766302227973938,1.0,0.0,3.0,1.0,0.0
18169080,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30328369140625,0.8489480018615723,0.1413400769233703,0.1272664815187454,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3032531738281,0.879140317440033,0.1570772379636764,0.1489181816577911,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031921386719,0.9785899519920348,0.2124908864498138,0.1484861522912979,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033142089844,0.8161177635192871,0.1244565099477768,0.1181969940662384,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033142089844,0.8082413077354431,0.1206266656517982,0.5441803932189941,285.30322265625,285.3025817871094,293.0482177734375,291.25213623046875,293.0437927246094,297.3356628417969,285.3030090332031,1.0,0.2427157610654831,1.0,1.0,0.0,1.0,-1.304613471031189,1.3046120405197144,1.4414055158340489e-06,0.9975022673606871,0.9988833665847778,0.9988833665847778,0.0,24.99302673339844,25.0,21719.947265625,-0.0,182.1005859375,1.0,283.1499938964844,284.8041076660156,294.27587890625,295.7646484375,293.1499938964844,293.1499938964844,283.1499938964844,22221.490234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057895421981812,1.0,0.0,0.0,3.140264749526977,3.1402816772460938,6.579998625966255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.953125,0.0,947.8702392578124,1895.4371337890625,0.0,961.5148315429688,0.7766302227973938,1.0,0.0,3.0,1.0,0.0
18169140,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976379394531,0.8567911386489868,0.1426433324813842,0.1284185051918029,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976379394531,0.8871822357177734,0.1582477539777755,0.1500141024589538,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.297607421875,0.9867969155311584,0.2145282924175262,0.1499065160751342,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29766845703125,0.8225187063217163,0.125162661075592,0.1188492476940155,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29766845703125,0.8135695457458496,0.1207276061177253,0.5445765256881714,285.297607421875,285.2900085449219,293.1499938964844,291.3086242675781,293.14569091796875,297.3265380859375,285.297607421875,1.0,0.2429293543100357,1.0,1.0,0.0,1.0,-1.3102755546569824,1.3102741241455078,1.452468382012739e-06,1.0020389556884766,1.0,1.0,0.0,24.601411819458008,25.0,22063.806640625,-0.0,183.12408447265625,1.0,283.1499938964844,284.7857666015625,294.3308410644531,295.8406066894531,293.1499938964844,293.1499938964844,283.1499938964844,23442.314453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102214455604553,1.0,0.0,0.0,3.225425958633423,3.2254438400268555,6.941725700926327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.39306640625,0.0,1027.0919189453125,1895.4371337890625,0.0,987.192626953125,0.7975110411643982,1.0,0.0,3.0,1.0,0.0
18169200,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976379394531,0.8567911386489868,0.1426433324813842,0.1284185051918029,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976379394531,0.8871822357177734,0.1582477539777755,0.1500141024589538,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.297607421875,0.9867969155311584,0.2145282924175262,0.1499065160751342,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29766845703125,0.8225187063217163,0.125162661075592,0.1188492476940155,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29766845703125,0.8135695457458496,0.1207276061177253,0.5445765256881714,285.297607421875,285.2900085449219,293.1499938964844,291.3086242675781,293.14569091796875,297.3265380859375,285.297607421875,1.0,0.2429293543100357,1.0,1.0,0.0,1.0,-1.3102755546569824,1.3102741241455078,1.452468382012739e-06,1.0020389556884766,1.0,1.0,0.0,24.601411819458008,25.0,22063.806640625,-0.0,183.12408447265625,1.0,283.1499938964844,284.7857666015625,294.3308410644531,295.8406066894531,293.1499938964844,293.1499938964844,283.1499938964844,23442.314453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102214455604553,1.0,0.0,0.0,3.225425958633423,3.2254438400268555,6.941725700926327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.39306640625,0.0,1027.0919189453125,1895.4371337890625,0.0,987.192626953125,0.7975110411643982,1.0,0.0,3.0,1.0,0.0
18169260,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.8636242747306824,0.1439450979232788,0.1295736879110336,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.893973708152771,0.1593828797340393,0.1510808765888214,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.9931917786598206,0.2164883911609649,0.1512760519981384,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.8277909159660339,0.1258545219898224,0.1194924414157867,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.8176432251930237,0.1208000406622886,0.5448654294013977,285.2938537597656,285.2736511230469,293.2509460449219,291.3649597167969,293.24664306640625,297.318115234375,285.29400634765625,1.0,0.2432721555233001,1.0,1.0,0.0,1.0,-1.3157057762145996,1.315704345703125,1.4631302747147856e-06,1.0063889026641846,1.0,1.0,0.0,24.32397651672364,25.0,22399.0625,-0.0,184.3318634033203,1.0,283.1499938964844,284.7696838378906,294.3857116699219,295.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,24643.890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143777370452881,1.0,0.0,0.0,3.3065757751464844,3.3065946102142334,7.295419663932989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.490234375,0.0,1106.630615234375,1895.4371337890625,0.0,1011.7647094726562,0.8174203038215637,1.0,0.0,3.0,1.0,0.0
18169320,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.8636242747306824,0.1439450979232788,0.1295736879110336,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.893973708152771,0.1593828797340393,0.1510808765888214,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.9931917786598206,0.2164883911609649,0.1512760519981384,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.8277909159660339,0.1258545219898224,0.1194924414157867,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.8176432251930237,0.1208000406622886,0.5448654294013977,285.2938537597656,285.2736511230469,293.2509460449219,291.3649597167969,293.24664306640625,297.318115234375,285.29400634765625,1.0,0.2432721555233001,1.0,1.0,0.0,1.0,-1.3157057762145996,1.315704345703125,1.4631302747147856e-06,1.0063889026641846,1.0,1.0,0.0,24.32397651672364,25.0,22399.0625,-0.0,184.3318634033203,1.0,283.1499938964844,284.7696838378906,294.3857116699219,295.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,24643.890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143777370452881,1.0,0.0,0.0,3.3065757751464844,3.3065946102142334,7.295419663932989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.490234375,0.0,1106.630615234375,1895.4371337890625,0.0,1011.7647094726562,0.8174203038215637,1.0,0.0,3.0,1.0,0.0
