time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169380,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.868488609790802,0.1452442407608032,0.1307337433099746,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29150390625,0.898530900478363,0.1604828089475631,0.1521215885877609,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29150390625,0.9950785636901855,0.2184415757656097,0.1512110829353332,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.8312055468559265,0.1265318542718887,0.1201292648911476,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.8197806477546692,0.1208445727825164,0.5450624823570251,285.29150390625,285.2530517578125,293.3525390625,291.4216003417969,293.3482360839844,297.31060791015625,285.2916259765625,1.0,0.2436765283346176,1.0,1.0,0.0,1.0,-1.3200256824493408,1.3200241327285769,1.4716623581989552e-06,1.009864091873169,1.0,1.0,0.0,24.207294464111328,25.0,22719.359375,-0.0,185.42605590820312,1.0,283.1499938964844,284.7550964355469,294.4410095214844,295.99102783203125,293.1499938964844,293.1499938964844,283.1499938964844,25817.275390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182586550712585,1.0,0.0,0.0,3.384380340576172,3.3844001293182373,7.642785249117878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.14306640625,0.0,1186.6011962890625,1895.4371337890625,0.0,1035.1309814453125,0.8365139365196228,1.0,0.0,3.0,1.0,0.0
18169440,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.868488609790802,0.1452442407608032,0.1307337433099746,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29150390625,0.898530900478363,0.1604828089475631,0.1521215885877609,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29150390625,0.9950785636901855,0.2184415757656097,0.1512110829353332,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.8312055468559265,0.1265318542718887,0.1201292648911476,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.8197806477546692,0.1208445727825164,0.5450624823570251,285.29150390625,285.2530517578125,293.3525390625,291.4216003417969,293.3482360839844,297.31060791015625,285.2916259765625,1.0,0.2436765283346176,1.0,1.0,0.0,1.0,-1.3200256824493408,1.3200241327285769,1.4716623581989552e-06,1.009864091873169,1.0,1.0,0.0,24.207294464111328,25.0,22719.359375,-0.0,185.42605590820312,1.0,283.1499938964844,284.7550964355469,294.4410095214844,295.99102783203125,293.1499938964844,293.1499938964844,283.1499938964844,25817.275390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182586550712585,1.0,0.0,0.0,3.384380340576172,3.3844001293182373,7.642785249117878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.14306640625,0.0,1186.6011962890625,1895.4371337890625,0.0,1035.1309814453125,0.8365139365196228,1.0,0.0,3.0,1.0,0.0
18169500,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.8538792133331299,0.1458664685487747,0.1313588768243789,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825622558594,0.8825057148933411,0.1609972715377807,0.1526800096035003,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.9844428300857544,0.2204004377126693,0.1536345183849334,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.8175428509712219,0.1268427819013595,0.1204924881458282,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.8050890564918518,0.1208415701985359,0.5453643798828125,285.2823181152344,285.2336730957031,293.40350341796875,291.4499816894531,293.399169921875,297.3105163574219,285.28009033203125,1.0,0.2434618026018142,1.0,1.0,0.0,1.0,-1.3054484128952026,1.305446982383728,1.4446787872657296e-06,0.999992609024048,1.0,1.0,0.0,25.39607810974121,25.0,22721.64453125,-0.0,185.9347686767578,1.0,283.1499938964844,284.7370300292969,294.4678955078125,296.0250549316406,293.1499938964844,293.1499938964844,283.1499938964844,26532.5546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199914813041687,1.0,0.0,0.0,3.430943012237549,3.4309632778167725,7.854532668716274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.19189453125,0.0,1236.25439453125,1895.4371337890625,0.0,1045.6939697265625,0.8451359272003174,1.0,0.0,3.0,1.0,0.0
18169560,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.8700766563415527,0.1465217024087906,0.1318855136632919,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28472900390625,0.8995416760444641,0.1615349948406219,0.1531280726194381,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.284912109375,0.9817447662353516,0.2215213030576706,0.1443467438220977,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845764160156,0.8316823840141296,0.1271825581789016,0.1207515969872474,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845764160156,0.8189914226531982,0.1208721995353698,0.5452021956443787,285.2848205566406,285.2281494140625,293.4546203613281,291.4784240722656,293.4502868652344,297.3088684082031,285.2857971191406,1.0,0.2439137250185012,1.0,1.0,0.0,1.0,-1.321372151374817,1.3213707208633425,1.4742263374500908e-06,1.0108356475830078,1.0,1.0,0.0,24.30466079711914,25.0,22990.61328125,-0.0,185.2452545166016,1.0,283.1499938964844,284.7383728027344,294.49444580078125,296.060546875,293.1499938964844,293.1499938964844,283.1499938964844,26985.23046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214553117752075,1.0,0.0,0.0,3.460087299346924,3.4601078033447266,7.988539891812252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.5859375,0.0,1268.0269775390625,1895.4371337890625,0.0,1054.678955078125,0.8550945520401001,1.0,0.0,3.0,1.0,0.0
18169620,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.8650346398353577,0.1477807462215423,0.1330450773239135,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760314941406,0.8934721946716309,0.1625411808490753,0.1541166007518768,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.9963189363479614,0.2256182581186294,0.1565178334712982,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.8262742757797241,0.1278059184551239,0.1213740557432174,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.8123021721839905,0.1208924725651741,0.5454220175743103,285.27606201171875,285.19903564453125,293.5570678710937,291.5353698730469,293.5527038574219,297.311279296875,285.27642822265625,1.0,0.2439156919717788,1.0,1.0,0.0,1.0,-1.3140760660171509,1.3140745162963867,1.4607313687520218e-06,1.0059698820114136,1.0,1.0,0.0,24.83698272705078,25.0,23165.943359375,-0.0,187.5549774169922,1.0,283.1499938964844,284.7178649902344,294.5480041503906,296.1274719238281,293.1499938964844,293.1499938964844,283.1499938964844,28150.9765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240085363388062,1.0,0.0,0.0,3.534034013748169,3.534055471420288,8.333640266755538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.9111328125,0.0,1351.075439453125,1895.4371337890625,0.0,1070.4853515625,0.8732431530952454,1.0,0.0,3.0,1.0,0.0
18169680,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.8650346398353577,0.1477807462215423,0.1330450773239135,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760314941406,0.8934721946716309,0.1625411808490753,0.1541166007518768,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.9963189363479614,0.2256182581186294,0.1565178334712982,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.8262742757797241,0.1278059184551239,0.1213740557432174,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.8123021721839905,0.1208924725651741,0.5454220175743103,285.27606201171875,285.19903564453125,293.5570678710937,291.5353698730469,293.5527038574219,297.311279296875,285.27642822265625,1.0,0.2439156919717788,1.0,1.0,0.0,1.0,-1.3140760660171509,1.3140745162963867,1.4607313687520218e-06,1.0059698820114136,1.0,1.0,0.0,24.83698272705078,25.0,23165.943359375,-0.0,187.5549774169922,1.0,283.1499938964844,284.7178649902344,294.5480041503906,296.1274719238281,293.1499938964844,293.1499938964844,283.1499938964844,28150.9765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240085363388062,1.0,0.0,0.0,3.534034013748169,3.534055471420288,8.333640266755538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.9111328125,0.0,1351.075439453125,1895.4371337890625,0.0,1070.4853515625,0.8732431530952454,1.0,0.0,3.0,1.0,0.0
18169740,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8732151985168457,0.1490732878446579,0.1341810822486877,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.9013674259185792,0.16354501247406,0.1550476402044296,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.980351984500885,0.2284955382347107,0.1445975601673126,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.8325542211532593,0.1284435540437698,0.1219559013843536,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.8174293637275696,0.1209223940968513,0.5454754829406738,285.2783203125,285.16571044921875,293.6597900390625,291.5922546386719,293.6554260253906,297.3089904785156,285.2787170410156,1.0,0.2442581206560135,1.0,1.0,0.0,1.0,-1.3216726779937744,1.3216711282730105,1.4749048204976134e-06,1.011168122291565,1.0,1.0,0.0,24.46638870239257,25.0,23504.662109375,-0.0,186.674072265625,1.0,283.1499938964844,284.70916748046875,294.6056823730469,296.2034606933594,293.1499938964844,293.1499938964844,283.1499938964844,29275.509765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266841292381287,1.0,0.0,0.0,3.603928804397583,3.6039512157440186,8.666539201840351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.72216796875,0.0,1432.8349609375,1895.4371337890625,0.0,1087.2313232421875,0.8904151320457458,1.0,0.0,3.0,1.0,0.0
18169800,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8732151985168457,0.1490732878446579,0.1341810822486877,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.9013674259185792,0.16354501247406,0.1550476402044296,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.980351984500885,0.2284955382347107,0.1445975601673126,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.8325542211532593,0.1284435540437698,0.1219559013843536,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.8174293637275696,0.1209223940968513,0.5454754829406738,285.2783203125,285.16571044921875,293.6597900390625,291.5922546386719,293.6554260253906,297.3089904785156,285.2787170410156,1.0,0.2442581206560135,1.0,1.0,0.0,1.0,-1.3216726779937744,1.3216711282730105,1.4749048204976134e-06,1.011168122291565,1.0,1.0,0.0,24.46638870239257,25.0,23504.662109375,-0.0,186.674072265625,1.0,283.1499938964844,284.70916748046875,294.6056823730469,296.2034606933594,293.1499938964844,293.1499938964844,283.1499938964844,29275.509765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266841292381287,1.0,0.0,0.0,3.603928804397583,3.6039512157440186,8.666539201840351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.72216796875,0.0,1432.8349609375,1895.4371337890625,0.0,1087.2313232421875,0.8904151320457458,1.0,0.0,3.0,1.0,0.0
18169860,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.8766509294509888,0.1503639221191406,0.1353367567062378,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9041677117347716,0.1645212918519973,0.1559732407331466,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.9798670411109924,0.2314599603414535,0.143919438123703,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.834601104259491,0.12907075881958,0.1225477755069732,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.8182240724563599,0.1209250167012214,0.5454988479614258,285.2786560058594,285.1282043457031,293.7626342773437,291.6489562988281,293.7582702636719,297.306884765625,285.2790832519531,1.0,0.2445361763238906,1.0,1.0,0.0,1.0,-1.3240948915481567,1.324093461036682,1.4796897858104785e-06,1.013094186782837,1.0,1.0,0.0,24.43326759338379,28.0,23786.84375,-0.0,187.4256286621093,1.0,283.1499938964844,284.6983947753906,294.66339111328125,296.27886962890625,293.1499938964844,293.1499938964844,283.1499938964844,30398.552734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296177506446838,1.0,0.0,0.0,3.6724038124084473,3.67242693901062,8.998997600428993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.1572265625,0.0,1516.0687255859375,1895.4371337890625,0.0,1105.803955078125,0.9072378873825072,1.0,0.0,3.0,1.0,0.0
18169920,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.8766509294509888,0.1503639221191406,0.1353367567062378,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9041677117347716,0.1645212918519973,0.1559732407331466,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.9798670411109924,0.2314599603414535,0.143919438123703,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.834601104259491,0.12907075881958,0.1225477755069732,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.8182240724563599,0.1209250167012214,0.5454988479614258,285.2786560058594,285.1282043457031,293.7626342773437,291.6489562988281,293.7582702636719,297.306884765625,285.2790832519531,1.0,0.2445361763238906,1.0,1.0,0.0,1.0,-1.3240948915481567,1.324093461036682,1.4796897858104785e-06,1.013094186782837,1.0,1.0,0.0,24.43326759338379,28.0,23786.84375,-0.0,187.4256286621093,1.0,283.1499938964844,284.6983947753906,294.66339111328125,296.27886962890625,293.1499938964844,293.1499938964844,283.1499938964844,30398.552734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296177506446838,1.0,0.0,0.0,3.6724038124084473,3.67242693901062,8.998997600428993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.1572265625,0.0,1516.0687255859375,1895.4371337890625,0.0,1105.803955078125,0.9072378873825072,1.0,0.0,3.0,1.0,0.0
18169980,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825012207031,0.8753323554992676,0.1516596376895904,0.1365095376968383,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825622558594,0.9019269943237304,0.1654795408248901,0.1568948328495025,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826538085937,0.9819095730781556,0.2339904010295868,0.1468464583158493,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.8324820399284363,0.1296969205141067,0.1231518313288688,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823791503906,0.814843475818634,0.1209096014499664,0.5455113053321838,285.2826232910156,285.0865783691406,293.865478515625,291.7054138183594,293.86114501953125,297.3033447265625,285.28375244140625,1.0,0.246135264635086,1.0,1.0,0.0,1.0,-1.3308600187301636,1.330858588218689,1.4930917586752912e-06,1.018455982208252,1.0,1.0,0.0,24.855239868164062,31.0,24125.650390625,-0.0,190.7025451660156,1.0,283.1499938964844,284.69158935546875,294.7208251953125,296.3555908203125,293.1499938964844,293.1499938964844,283.1499938964844,31531.697265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327049136161804,1.0,0.0,0.0,3.7402243614196777,3.740248441696167,9.334446531283902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.40478515625,0.0,1601.624267578125,1895.4371337890625,0.0,1125.5849609375,0.923895537853241,1.0,0.0,3.0,1.0,0.0
18170040,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825012207031,0.8753323554992676,0.1516596376895904,0.1365095376968383,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825622558594,0.9019269943237304,0.1654795408248901,0.1568948328495025,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826538085937,0.9819095730781556,0.2339904010295868,0.1468464583158493,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.8324820399284363,0.1296969205141067,0.1231518313288688,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823791503906,0.814843475818634,0.1209096014499664,0.5455113053321838,285.2826232910156,285.0865783691406,293.865478515625,291.7054138183594,293.86114501953125,297.3033447265625,285.28375244140625,1.0,0.246135264635086,1.0,1.0,0.0,1.0,-1.3308600187301636,1.330858588218689,1.4930917586752912e-06,1.018455982208252,1.0,1.0,0.0,24.855239868164062,31.0,24125.650390625,-0.0,190.7025451660156,1.0,283.1499938964844,284.69158935546875,294.7208251953125,296.3555908203125,293.1499938964844,293.1499938964844,283.1499938964844,31531.697265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327049136161804,1.0,0.0,0.0,3.7402243614196777,3.740248441696167,9.334446531283902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.40478515625,0.0,1601.624267578125,1895.4371337890625,0.0,1125.5849609375,0.923895537853241,1.0,0.0,3.0,1.0,0.0
18170100,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.8730165362358093,0.1523117870092392,0.1371048241853714,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28631591796875,0.8990625143051147,0.1659538149833679,0.1573562175035476,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.9837065935134888,0.2348185777664184,0.1495908349752426,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862243652344,0.8299767374992371,0.1300111263990402,0.1234603375196456,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861633300781,0.8116404414176941,0.1208894550800323,0.5454981923103333,285.286376953125,285.0618896484375,293.9168701171875,291.7335205078125,293.9125671386719,297.2998046875,285.2871398925781,1.0,0.2473437935113906,1.0,1.0,0.0,1.0,-1.3357762098312378,1.3357747793197632,1.5028975894892938e-06,1.0223699808120728,1.0,1.0,0.0,25.2346420288086,31.0,24329.40625,-0.0,193.2683563232422,1.0,283.1499938964844,284.6880187988281,294.7502136230469,296.39654541015625,293.1499938964844,293.1499938964844,283.1499938964844,32223.947265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344480514526367,1.0,0.0,0.0,3.7810580730438232,3.781082630157471,9.539376151224133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.48583984375,0.0,1654.65625,1895.4371337890625,0.0,1136.85986328125,0.9311189651489258,1.0,0.0,3.0,1.0,0.0
18170160,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29278564453125,0.8697643280029297,0.1529671847820282,0.1377060711383819,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928466796875,0.895197331905365,0.1664253324270248,0.1578181385993957,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.9858378171920776,0.2352878004312515,0.1530884951353073,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.8266481757164001,0.1303265243768692,0.1237732619047164,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926025390625,0.8074795007705688,0.1208566725254058,0.5454497337341309,285.29296875,285.0408935546875,293.9682312011719,291.761474609375,293.96392822265625,297.2948608398437,285.2944641113281,1.0,0.2488067597150802,1.0,1.0,0.0,1.0,-1.3415666818618774,1.3415651321411133,1.5145047882469953e-06,1.026983380317688,1.0,1.0,0.0,25.71990776062012,25.0,24523.08984375,-0.0,196.4005126953125,1.0,283.1499938964844,284.6898498535156,294.7794494628906,296.4371032714844,293.1499938964844,293.1499938964844,283.1499938964844,32642.66015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363347768783569,1.0,0.0,0.0,3.805543899536133,3.8055689334869385,9.66332891039201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.43505859375,0.0,1687.011474609375,1895.4371337890625,0.0,1149.1488037109375,0.9399473071098328,1.0,0.0,3.0,1.0,0.0
18170220,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.8746007084846497,0.1542616635560989,0.1388651430606842,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.8993738889694214,0.167339026927948,0.1586829125881195,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29736328125,0.9847452044487,0.2367137372493744,0.1512594819068908,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.8299251794815063,0.1309406012296676,0.1243510097265243,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.8094303011894226,0.120750606060028,0.5449930429458618,285.29736328125,284.9912109375,294.0707092285156,291.8170471191406,294.06646728515625,297.2870788574219,285.2974853515625,1.0,0.2483015060424804,1.0,1.0,0.0,1.0,-1.3419526815414429,1.3419511318206787,1.51534334236203e-06,1.0273581743240356,1.0,1.0,0.0,25.52192497253418,25.0,24783.865234375,-0.0,196.083236694336,1.0,283.1499938964844,284.68115234375,294.8357849121094,296.5138244628906,293.1499938964844,293.1499938964844,283.04998779296875,33755.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402043104171753,1.0,0.0,0.0,3.8698618412017822,3.869887590408325,9.992730838348507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.93359375,0.0,1774.0025634765625,1895.4371337890625,0.0,1174.626708984375,0.9547534584999084,1.0,0.0,3.0,1.0,0.0
18170280,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.8746007084846497,0.1542616635560989,0.1388651430606842,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.8993738889694214,0.167339026927948,0.1586829125881195,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29736328125,0.9847452044487,0.2367137372493744,0.1512594819068908,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.8299251794815063,0.1309406012296676,0.1243510097265243,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.8094303011894226,0.120750606060028,0.5449930429458618,285.29736328125,284.9912109375,294.0707092285156,291.8170471191406,294.06646728515625,297.2870788574219,285.2974853515625,1.0,0.2483015060424804,1.0,1.0,0.0,1.0,-1.3419526815414429,1.3419511318206787,1.51534334236203e-06,1.0273581743240356,1.0,1.0,0.0,25.52192497253418,25.0,24783.865234375,-0.0,196.083236694336,1.0,283.1499938964844,284.68115234375,294.8357849121094,296.5138244628906,293.1499938964844,293.1499938964844,283.04998779296875,33755.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402043104171753,1.0,0.0,0.0,3.8698618412017822,3.869887590408325,9.992730838348507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.93359375,0.0,1774.0025634765625,1895.4371337890625,0.0,1174.626708984375,0.9547534584999084,1.0,0.0,3.0,1.0,0.0
18170340,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228088378906,0.8789474964141846,0.1553937047719955,0.1399284452199936,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.9030411839485168,0.1681099683046341,0.1594533771276474,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.9837626218795776,0.2390545904636383,0.1496790647506714,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.8327999711036682,0.1314525753259658,0.1248643696308136,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.8109155893325806,0.1205513179302215,0.544218897819519,285.2225646972656,284.95001220703125,294.1728515625,291.8719482421875,294.1686096191406,297.2838134765625,285.2216186523437,1.0,0.2481427639722824,1.0,1.0,0.0,1.0,-1.341943860054016,1.3419424295425415,1.5152796777329058e-06,1.0273019075393677,1.0,1.0,0.0,25.3453311920166,28.0,25264.208984375,-0.0,195.6768493652344,1.0,283.0512084960937,284.590576171875,294.90771484375,296.628173828125,293.1499938964844,293.1499938964844,282.75,34717.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488511562347412,1.0,0.0,0.0,3.924604415893554,3.924630880355835,1.027744133352826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.05810546875,0.0,1850.357177734375,1895.4371337890625,0.0,1232.8643798828125,0.9661076664924622,1.0,0.0,3.0,1.0,0.0
18170400,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228088378906,0.8789474964141846,0.1553937047719955,0.1399284452199936,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.9030411839485168,0.1681099683046341,0.1594533771276474,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.9837626218795776,0.2390545904636383,0.1496790647506714,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.8327999711036682,0.1314525753259658,0.1248643696308136,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.8109155893325806,0.1205513179302215,0.544218897819519,285.2225646972656,284.95001220703125,294.1728515625,291.8719482421875,294.1686096191406,297.2838134765625,285.2216186523437,1.0,0.2481427639722824,1.0,1.0,0.0,1.0,-1.341943860054016,1.3419424295425415,1.5152796777329058e-06,1.0273019075393677,1.0,1.0,0.0,25.3453311920166,28.0,25264.208984375,-0.0,195.6768493652344,1.0,283.0512084960937,284.590576171875,294.90771484375,296.628173828125,293.1499938964844,293.1499938964844,282.75,34717.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488511562347412,1.0,0.0,0.0,3.924604415893554,3.924630880355835,1.027744133352826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.05810546875,0.0,1850.357177734375,1895.4371337890625,0.0,1232.8643798828125,0.9661076664924622,1.0,0.0,3.0,1.0,0.0
18170460,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8764241337776184,0.1560583263635635,0.140668585896492,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8997244834899902,0.168485015630722,0.1599388867616653,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.985660970211029,0.2405635416507721,0.152786985039711,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8298628330230713,0.1316555291414261,0.1251629143953323,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.806365966796875,0.1200569719076156,0.5425011515617371,285.00518798828125,284.95001220703125,294.2745056152344,291.9261474609375,294.2702941894531,297.2758483886719,285.0025329589844,1.0,0.2492698431015014,1.0,1.0,0.0,1.0,-1.3454394340515137,1.3454378843307495,1.5222606180032017e-06,1.0300257205963137,1.0,1.0,0.0,25.748321533203125,25.0,26269.130859375,-0.0,197.8305053710937,1.0,282.75738525390625,284.3480529785156,294.9949951171875,296.8034973144531,293.1499938964844,293.1499938964844,282.45001220703125,35233.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672089695930481,1.0,0.0,0.0,3.9536924362182617,3.9537193775177,1.0430353540868964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.439453125,0.0,1891.805908203125,1895.4371337890625,0.0,1362.2098388671875,0.973028600215912,1.0,0.0,3.0,1.0,0.0
18170520,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8764241337776184,0.1560583263635635,0.140668585896492,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8997244834899902,0.168485015630722,0.1599388867616653,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.985660970211029,0.2405635416507721,0.152786985039711,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8298628330230713,0.1316555291414261,0.1251629143953323,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.806365966796875,0.1200569719076156,0.5425011515617371,285.00518798828125,284.95001220703125,294.2745056152344,291.9261474609375,294.2702941894531,297.2758483886719,285.0025329589844,1.0,0.2492698431015014,1.0,1.0,0.0,1.0,-1.3454394340515137,1.3454378843307495,1.5222606180032017e-06,1.0300257205963137,1.0,1.0,0.0,25.748321533203125,25.0,26269.130859375,-0.0,197.8305053710937,1.0,282.75738525390625,284.3480529785156,294.9949951171875,296.8034973144531,293.1499938964844,293.1499938964844,282.45001220703125,35233.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672089695930481,1.0,0.0,0.0,3.9536924362182617,3.9537193775177,1.0430353540868964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.439453125,0.0,1891.805908203125,1895.4371337890625,0.0,1362.2098388671875,0.973028600215912,1.0,0.0,3.0,1.0,0.0
18170580,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.8759139180183411,0.1563499420881271,0.1409909874200821,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.8986349105834961,0.1684899777173996,0.1600160598754882,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.9861899614334106,0.2408836781978607,0.1536952853202819,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8287639617919922,0.1315575093030929,0.125130757689476,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.8035542368888855,0.1192339807748794,0.5391379594802856,284.8076477050781,284.95001220703125,294.3755798339844,291.9794616699219,294.3713684082031,297.2613830566406,284.8132019042969,1.0,0.2488520741462707,1.0,1.0,0.0,1.0,-1.342939019203186,1.3429375886917114,1.5171954146353528e-06,1.0280026197433472,0.8449500799179077,0.8449500799179077,0.0,25.809711456298828,25.0,26880.568359375,-0.0,197.0874938964844,1.0,282.4566345214844,284.1561584472656,295.03485107421875,296.8959350585937,293.1499938964844,293.1499938964844,282.75,42982.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825289726257324,1.0,0.0,0.0,3.7678840160369873,3.767910480499268,9.473017712480214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.212890625,0.0,1722.2518310546875,1895.4371337890625,0.0,1475.697509765625,0.935008704662323,1.0,0.0,3.0,1.0,0.0
18170640,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.8759139180183411,0.1563499420881271,0.1409909874200821,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.8986349105834961,0.1684899777173996,0.1600160598754882,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.9861899614334106,0.2408836781978607,0.1536952853202819,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8287639617919922,0.1315575093030929,0.125130757689476,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.8035542368888855,0.1192339807748794,0.5391379594802856,284.8076477050781,284.95001220703125,294.3755798339844,291.9794616699219,294.3713684082031,297.2613830566406,284.8132019042969,1.0,0.2488520741462707,1.0,1.0,0.0,1.0,-1.342939019203186,1.3429375886917114,1.5171954146353528e-06,1.0280026197433472,0.8449500799179077,0.8449500799179077,0.0,25.809711456298828,25.0,26880.568359375,-0.0,197.0874938964844,1.0,282.4566345214844,284.1561584472656,295.03485107421875,296.8959350585937,293.1499938964844,293.1499938964844,282.75,42982.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825289726257324,1.0,0.0,0.0,3.7678840160369873,3.767910480499268,9.473017712480214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.212890625,0.0,1722.2518310546875,1895.4371337890625,0.0,1475.697509765625,0.935008704662323,1.0,0.0,3.0,1.0,0.0
18170700,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8761388659477234,0.1567678451538086,0.14119853079319,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8984911441802979,0.1686602681875229,0.1600556224584579,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.986282765865326,0.2413994967937469,0.1538568437099456,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8285424113273621,0.1316391974687576,0.1251122206449508,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8024529218673706,0.1189294159412384,0.5373652577400208,284.975341796875,284.95001220703125,294.4258117675781,292.0057678222656,294.421630859375,297.2569885253906,285.0085754394531,1.0,0.2486585527658462,1.0,1.0,0.0,1.0,-1.3412775993347168,1.3412761688232422,1.5137799209696825e-06,1.0265982151031494,0.931441068649292,0.931441068649292,0.0,25.79928398132324,25.0,26258.6328125,-0.0,196.4789276123047,1.0,282.7037048339844,284.3729553222656,294.9438171386719,296.6641540527344,293.1499938964844,293.1499938964844,282.75,37808.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702285408973694,1.0,0.0,0.0,3.720843315124512,3.720868349075317,9.237959375241188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.83837890625,0.0,1627.219970703125,1895.4371337890625,0.0,1384.1932373046875,0.9256663918495178,1.0,0.0,3.0,1.0,0.0
18170760,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8780529499053955,0.1575119197368621,0.1417453587055206,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8998574018478394,0.1690817326307296,0.160352274775505,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9859461784362792,0.2423628121614456,0.1532743573188781,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8295878767967224,0.1319256126880645,0.1252987682819366,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8027101159095764,0.1188205257058143,0.5364881157875061,285.0542297363281,284.95001220703125,294.47589111328125,292.0318298339844,294.4717102050781,297.25665283203125,285.0554504394531,1.0,0.2484903931617736,1.0,1.0,0.0,1.0,-1.3407610654830933,1.340759515762329,1.512670110059844e-06,1.026108980178833,1.0,1.0,0.0,25.723041534423828,25.0,26468.25,-0.0,196.1234741210937,1.0,282.7433166503906,284.3965759277344,294.95965576171875,296.7140808105469,293.1499938964844,293.1499938964844,282.45001220703125,33252.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661844789981842,1.0,0.0,0.0,3.8264214992523193,3.826446771621704,9.769646567292511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.529296875,0.0,1716.8941650390625,1895.4371337890625,0.0,1323.6400146484375,0.9434617161750792,1.0,0.0,3.0,1.0,0.0
18170820,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.881570041179657,0.1584431678056717,0.1427597403526306,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9024140238761902,0.1695647984743118,0.1609363704919815,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.985329568386078,0.2441543936729431,0.152227908372879,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8315779566764832,0.1322354674339294,0.125686228275299,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8031801581382751,0.1183881908655166,0.5349289178848267,284.8567199707031,284.95001220703125,294.5753479003906,292.0830993652344,294.5712280273437,297.2538757324219,284.8591613769531,1.0,0.2482114136219024,1.0,1.0,0.0,1.0,-1.340017795562744,1.3400163650512695,1.511038931312214e-06,1.025367021560669,0.8689541220664978,0.8689541220664978,0.0,25.58963966369629,28.0,27185.529296875,-0.0,195.5581970214844,1.0,282.456787109375,284.1897277832031,295.1165771484375,296.9678955078125,293.1499938964844,293.1499938964844,282.75,39869.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736244559288025,1.0,0.0,0.0,3.743241786956787,3.743267297744751,9.349514016321336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.07861328125,0.0,1669.0941162109375,1895.4371337890625,0.0,1409.1456298828125,0.927708387374878,1.0,0.0,3.0,1.0,0.0
18170880,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.881570041179657,0.1584431678056717,0.1427597403526306,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9024140238761902,0.1695647984743118,0.1609363704919815,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.985329568386078,0.2441543936729431,0.152227908372879,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8315779566764832,0.1322354674339294,0.125686228275299,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8031801581382751,0.1183881908655166,0.5349289178848267,284.8567199707031,284.95001220703125,294.5753479003906,292.0830993652344,294.5712280273437,297.2538757324219,284.8591613769531,1.0,0.2482114136219024,1.0,1.0,0.0,1.0,-1.340017795562744,1.3400163650512695,1.511038931312214e-06,1.025367021560669,0.8689541220664978,0.8689541220664978,0.0,25.58963966369629,28.0,27185.529296875,-0.0,195.5581970214844,1.0,282.456787109375,284.1897277832031,295.1165771484375,296.9678955078125,293.1499938964844,293.1499938964844,282.75,39869.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736244559288025,1.0,0.0,0.0,3.743241786956787,3.743267297744751,9.349514016321336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.07861328125,0.0,1669.0941162109375,1895.4371337890625,0.0,1409.1456298828125,0.927708387374878,1.0,0.0,3.0,1.0,0.0
18170940,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8805028796195984,0.1598035246133804,0.1437758356332779,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9002237915992737,0.1703370958566665,0.1615129560232162,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9867286682128906,0.2460308223962783,0.1546412855386734,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8296424746513367,0.1327846348285675,0.1260830610990524,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7994901537895203,0.1181738600134849,0.5334382057189941,285.0849914550781,284.95001220703125,294.673828125,292.1331787109375,294.6697692871094,297.2533569335937,285.0872497558594,1.0,0.2492402642965316,1.0,1.0,0.0,1.0,-1.3435094356536863,1.343508005142212,1.5178534340520855e-06,1.0279314517974854,1.0,1.0,0.0,25.91629409790039,31.0,26838.263671875,-0.0,197.53317260742188,1.0,282.7431335449219,284.4150390625,295.0833740234375,296.8539428710937,293.1499938964844,293.1499938964844,282.45001220703125,33121.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584882140159607,1.0,0.0,0.0,3.834453821182251,3.834479093551636,9.810706842472428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.41357421875,0.0,1725.6019287109375,1895.4371337890625,0.0,1299.825927734375,0.9441142082214355,1.0,0.0,3.0,1.0,0.0
18171000,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8805028796195984,0.1598035246133804,0.1437758356332779,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9002237915992737,0.1703370958566665,0.1615129560232162,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9867286682128906,0.2460308223962783,0.1546412855386734,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8296424746513367,0.1327846348285675,0.1260830610990524,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7994901537895203,0.1181738600134849,0.5334382057189941,285.0849914550781,284.95001220703125,294.673828125,292.1331787109375,294.6697692871094,297.2533569335937,285.0872497558594,1.0,0.2492402642965316,1.0,1.0,0.0,1.0,-1.3435094356536863,1.343508005142212,1.5178534340520855e-06,1.0279314517974854,1.0,1.0,0.0,25.91629409790039,31.0,26838.263671875,-0.0,197.53317260742188,1.0,282.7431335449219,284.4150390625,295.0833740234375,296.8539428710937,293.1499938964844,293.1499938964844,282.45001220703125,33121.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584882140159607,1.0,0.0,0.0,3.834453821182251,3.834479093551636,9.810706842472428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.41357421875,0.0,1725.6019287109375,1895.4371337890625,0.0,1299.825927734375,0.9441142082214355,1.0,0.0,3.0,1.0,0.0
18171060,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8759956955909729,0.1608302146196365,0.1449207961559295,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8944700956344604,0.1709026545286178,0.1622227877378463,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.989492893218994,0.2467112690210342,0.1598782837390899,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8247924447059631,0.1331953108310699,0.12661013007164,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7927386164665222,0.1178363189101219,0.5325497984886169,284.88653564453125,284.95001220703125,294.7712097167969,292.1819152832031,294.7672119140625,297.2474060058594,284.8870849609375,1.0,0.2513827979564667,1.0,1.0,0.0,1.0,-1.3515877723693848,1.3515862226486206,1.5340601748903282e-06,1.0342509746551514,0.9104359745979308,0.9104359745979308,0.0,26.660005569458008,25.0,27804.767578125,-0.0,202.1100006103516,1.0,282.4556884765625,284.1961669921875,295.2408447265625,297.12823486328125,293.1499938964844,293.1499938964844,282.1499938964844,37571.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753885746002197,1.0,0.0,0.0,3.815056085586548,3.81508207321167,9.71169811236905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.23828125,0.0,1736.9638671875,1895.4371337890625,0.0,1422.20263671875,0.9425343871116638,1.0,0.0,3.0,1.0,0.0
18171120,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8759956955909729,0.1608302146196365,0.1449207961559295,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8944700956344604,0.1709026545286178,0.1622227877378463,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.989492893218994,0.2467112690210342,0.1598782837390899,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8247924447059631,0.1331953108310699,0.12661013007164,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7927386164665222,0.1178363189101219,0.5325497984886169,284.88653564453125,284.95001220703125,294.7712097167969,292.1819152832031,294.7672119140625,297.2474060058594,284.8870849609375,1.0,0.2513827979564667,1.0,1.0,0.0,1.0,-1.3515877723693848,1.3515862226486206,1.5340601748903282e-06,1.0342509746551514,0.9104359745979308,0.9104359745979308,0.0,26.660005569458008,25.0,27804.767578125,-0.0,202.1100006103516,1.0,282.4556884765625,284.1961669921875,295.2408447265625,297.12823486328125,293.1499938964844,293.1499938964844,282.1499938964844,37571.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753885746002197,1.0,0.0,0.0,3.815056085586548,3.81508207321167,9.71169811236905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.23828125,0.0,1736.9638671875,1895.4371337890625,0.0,1422.20263671875,0.9425343871116638,1.0,0.0,3.0,1.0,0.0
18171180,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.8776607513427734,0.1613939106464386,0.1454602479934692,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.8954117298126221,0.1710544675588607,0.1624138206243515,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.9892800450325012,0.2464751303195953,0.1594493240118026,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.8255133628845215,0.1332768499851226,0.12672720849514,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.7917935848236084,0.1171505004167556,0.5297023057937622,284.7934265136719,284.95001220703125,294.86737060546875,292.229248046875,294.8634338378906,297.2353515625,284.8139343261719,1.0,0.2505738735198974,1.0,1.0,0.0,1.0,-1.3486802577972412,1.348678708076477,1.5281757441698574e-06,1.031935691833496,0.7516019940376282,0.7516019940376282,0.0,26.5609188079834,25.0,27913.48828125,-0.0,200.84266662597656,1.0,282.1585998535156,284.1520690917969,295.2816467285156,297.2062072753906,293.1499938964844,293.1499938964844,282.45001220703125,49750.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909615397453308,1.0,0.0,0.0,3.3202056884765625,3.3202290534973145,7.355687898780161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.63427734375,0.0,1289.8621826171875,1895.4371337890625,0.0,1540.166259765625,0.844490110874176,1.0,0.0,3.0,1.0,0.0
