time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171240,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.8776607513427734,0.1613939106464386,0.1454602479934692,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.8954117298126221,0.1710544675588607,0.1624138206243515,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.9892800450325012,0.2464751303195953,0.1594493240118026,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.8255133628845215,0.1332768499851226,0.12672720849514,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.7917935848236084,0.1171505004167556,0.5297023057937622,284.7934265136719,284.95001220703125,294.86737060546875,292.229248046875,294.8634338378906,297.2353515625,284.8139343261719,1.0,0.2505738735198974,1.0,1.0,0.0,1.0,-1.3486802577972412,1.348678708076477,1.5281757441698574e-06,1.031935691833496,0.7516019940376282,0.7516019940376282,0.0,26.5609188079834,25.0,27913.48828125,-0.0,200.84266662597656,1.0,282.1585998535156,284.1520690917969,295.2816467285156,297.2062072753906,293.1499938964844,293.1499938964844,282.45001220703125,49750.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909615397453308,1.0,0.0,0.0,3.3202056884765625,3.3202290534973145,7.355687898780161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.63427734375,0.0,1289.8621826171875,1895.4371337890625,0.0,1540.166259765625,0.844490110874176,1.0,0.0,3.0,1.0,0.0
18171300,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.87954181432724,0.1620274931192398,0.1458450406789779,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.896830677986145,0.1713643074035644,0.162567913532257,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.988860249519348,0.2471614331007003,0.1586168855428695,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8266527652740479,0.1334964632987976,0.1268260180950164,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.7921143174171448,0.1169633939862251,0.5283902883529663,284.982666015625,284.95001220703125,294.9149780273437,292.2523498535156,294.9110412597656,297.23443603515625,285.0115051269531,1.0,0.2502423524856567,1.0,1.0,0.0,1.0,-1.3468685150146484,1.3468670845031738,1.52445670664747e-06,1.0304286479949951,0.8545563817024231,0.8545563817024231,0.0,26.430896759033203,25.0,27539.33203125,-0.0,199.900146484375,1.0,282.3927307128906,284.35321044921875,295.1944580078125,296.98992919921875,293.1499938964844,293.1499938964844,282.45001220703125,37960.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793737411499023,1.0,0.0,0.0,3.3313872814178467,3.331408739089966,7.40531504561659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.84033203125,0.0,1220.1356201171875,1895.4371337890625,0.0,1451.932373046875,0.8407906293869019,1.0,0.0,3.0,1.0,0.0
18171360,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8827283978462219,0.1628838181495666,0.1465371400117874,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8993942141532898,0.1718582361936569,0.1629623919725418,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.988166868686676,0.2483066767454147,0.1572796106338501,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8287467360496521,0.133863940834999,0.1271134614944458,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.793472170829773,0.1169238984584808,0.5279189348220825,285.0353088378906,284.95001220703125,294.9621887207031,292.2750244140625,294.9582824707031,297.23699951171875,285.0328369140625,1.0,0.2499537467956543,1.0,1.0,0.0,1.0,-1.346346139907837,1.3463445901870728,1.5233815702231368e-06,1.0299900770187378,0.9139899611473083,0.9139899611473083,0.0,26.26434135437012,25.0,27768.908203125,-0.0,199.33306884765625,1.0,282.43994140625,284.3490905761719,295.2108154296875,297.0438537597656,293.1499938964844,293.1499938964844,282.1499938964844,32211.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720068454742432,1.0,0.0,0.0,3.4798617362976074,3.4798834323883057,8.080110660557693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.65966796875,0.0,1324.9639892578125,1895.4371337890625,0.0,1397.22998046875,0.8648142218589783,1.0,0.0,3.0,1.0,0.0
18171420,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8876935243606567,0.1639117896556854,0.1476539224386215,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9033592939376832,0.1724014431238174,0.1636123359203338,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9870840311050416,0.2504138350486755,0.1552773118019104,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8319912552833557,0.134260669350624,0.1275918036699295,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7952693104743958,0.1165728345513343,0.5267461538314819,284.859130859375,284.95001220703125,295.0555419921875,292.3191833496094,295.0516967773437,297.2383728027344,284.8692932128906,1.0,0.2494697272777557,1.0,1.0,0.0,1.0,-1.3452305793762207,1.3452290296554563,1.521132162451977e-06,1.0291013717651367,0.7797048687934875,0.7797048687934875,0.0,26.0134391784668,28.0,28193.8203125,-0.0,198.363037109375,1.0,282.15875244140625,284.19219970703125,295.3525085449219,297.2722473144531,293.1499938964844,293.1499938964844,282.45001220703125,42557.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836262941360474,1.0,0.0,0.0,3.298128604888916,3.2981505393981934,7.258192340486858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.6669921875,0.0,1220.131591796875,1895.4371337890625,0.0,1484.0084228515625,0.8321746587753296,1.0,0.0,3.0,1.0,0.0
18171480,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8876935243606567,0.1639117896556854,0.1476539224386215,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9033592939376832,0.1724014431238174,0.1636123359203338,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9870840311050416,0.2504138350486755,0.1552773118019104,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8319912552833557,0.134260669350624,0.1275918036699295,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7952693104743958,0.1165728345513343,0.5267461538314819,284.859130859375,284.95001220703125,295.0555419921875,292.3191833496094,295.0516967773437,297.2383728027344,284.8692932128906,1.0,0.2494697272777557,1.0,1.0,0.0,1.0,-1.3452305793762207,1.3452290296554563,1.521132162451977e-06,1.0291013717651367,0.7797048687934875,0.7797048687934875,0.0,26.0134391784668,28.0,28193.8203125,-0.0,198.363037109375,1.0,282.15875244140625,284.19219970703125,295.3525085449219,297.2722473144531,293.1499938964844,293.1499938964844,282.45001220703125,42557.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836262941360474,1.0,0.0,0.0,3.298128604888916,3.2981505393981934,7.258192340486858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.6669921875,0.0,1220.131591796875,1895.4371337890625,0.0,1484.0084228515625,0.8321746587753296,1.0,0.0,3.0,1.0,0.0
18171540,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.8879112005233765,0.165382519364357,0.1487804800271988,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.90245258808136,0.1732446104288101,0.1642630398273468,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9879343509674072,0.2526295483112335,0.1568411141633987,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8311951756477356,0.1348982900381088,0.1280785501003265,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7928120493888855,0.1164306998252868,0.5256253480911255,285.0694274902344,284.95001220703125,295.14727783203125,292.3615417480469,295.1435241699219,297.24176025390625,285.0658569335937,1.0,0.2503389120101928,1.0,1.0,0.0,1.0,-1.3484759330749512,1.348474383354187,1.5276162912414293e-06,1.0316162109375,0.947655439376831,0.947655439376831,0.0,26.246570587158203,31.0,28120.171875,-0.0,200.04953002929688,1.0,282.4401550292969,284.3678283691406,295.31512451171875,297.1635131835937,293.1499938964844,293.1499938964844,282.1499938964844,30379.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693507432937622,1.0,0.0,0.0,3.4925427436828613,3.4925642013549805,8.13910673969076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.0791015625,0.0,1324.707275390625,1895.4371337890625,0.0,1377.78271484375,0.8661385178565979,1.0,0.0,3.0,1.0,0.0
18171600,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.8879112005233765,0.165382519364357,0.1487804800271988,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.90245258808136,0.1732446104288101,0.1642630398273468,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9879343509674072,0.2526295483112335,0.1568411141633987,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8311951756477356,0.1348982900381088,0.1280785501003265,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7928120493888855,0.1164306998252868,0.5256253480911255,285.0694274902344,284.95001220703125,295.14727783203125,292.3615417480469,295.1435241699219,297.24176025390625,285.0658569335937,1.0,0.2503389120101928,1.0,1.0,0.0,1.0,-1.3484759330749512,1.348474383354187,1.5276162912414293e-06,1.0316162109375,0.947655439376831,0.947655439376831,0.0,26.246570587158203,31.0,28120.171875,-0.0,200.04953002929688,1.0,282.4401550292969,284.3678283691406,295.31512451171875,297.1635131835937,293.1499938964844,293.1499938964844,282.1499938964844,30379.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693507432937622,1.0,0.0,0.0,3.4925427436828613,3.4925642013549805,8.13910673969076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.0791015625,0.0,1324.707275390625,1895.4371337890625,0.0,1377.78271484375,0.8661385178565979,1.0,0.0,3.0,1.0,0.0
18171660,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8837495446205139,0.1663680672645568,0.1499025225639343,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.89718097448349,0.1737830489873886,0.1649544984102249,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9903576970100404,0.2534379661083221,0.1616733372211456,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8268026113510132,0.1353125721216201,0.1286167651414871,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.786591649055481,0.1160823181271553,0.5247243642807007,284.8674011230469,284.95001220703125,295.2373352050781,292.40203857421875,295.233642578125,297.2377624511719,284.87359619140625,1.0,0.2523442208766937,1.0,1.0,0.0,1.0,-1.3560172319412231,1.356015682220459,1.5428007600348792e-06,1.0375096797943115,0.8122742176055908,0.8122742176055908,0.0,26.944164276123047,25.0,28836.984375,-0.0,204.3556671142578,1.0,282.1582336425781,284.1702880859375,295.4587097167969,297.41656494140625,293.1499938964844,293.1499938964844,282.45001220703125,39908.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858226656913757,1.0,0.0,0.0,3.414480209350586,3.4145028591156006,7.779336215207877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.931640625,0.0,1313.94384765625,1895.4371337890625,0.0,1500.7147216796875,0.854995846748352,1.0,0.0,3.0,1.0,0.0
18171720,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8837495446205139,0.1663680672645568,0.1499025225639343,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.89718097448349,0.1737830489873886,0.1649544984102249,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9903576970100404,0.2534379661083221,0.1616733372211456,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8268026113510132,0.1353125721216201,0.1286167651414871,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.786591649055481,0.1160823181271553,0.5247243642807007,284.8674011230469,284.95001220703125,295.2373352050781,292.40203857421875,295.233642578125,297.2377624511719,284.87359619140625,1.0,0.2523442208766937,1.0,1.0,0.0,1.0,-1.3560172319412231,1.356015682220459,1.5428007600348792e-06,1.0375096797943115,0.8122742176055908,0.8122742176055908,0.0,26.944164276123047,25.0,28836.984375,-0.0,204.3556671142578,1.0,282.1582336425781,284.1702880859375,295.4587097167969,297.41656494140625,293.1499938964844,293.1499938964844,282.45001220703125,39908.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858226656913757,1.0,0.0,0.0,3.414480209350586,3.4145028591156006,7.779336215207877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.931640625,0.0,1313.94384765625,1895.4371337890625,0.0,1500.7147216796875,0.854995846748352,1.0,0.0,3.0,1.0,0.0
18171780,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8884596824645996,0.1677554547786712,0.1509361267089843,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.9009509682655334,0.1745690703392028,0.1655386537313461,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9894057512283324,0.254336416721344,0.1597019881010055,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8299230933189392,0.1359191238880157,0.1290627717971801,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.7881331443786621,0.1158471032977104,0.5231765508651733,285.0711975097656,284.95001220703125,295.32550048828125,292.4405822753906,295.3218994140625,297.2352600097656,285.06744384765625,1.0,0.2514679729938507,1.0,1.0,0.0,1.0,-1.3542762994766235,1.3542747497558594,1.5390753560495796e-06,1.0359244346618652,0.9770960211753844,0.9770960211753844,0.0,26.67354202270508,28.0,28605.654296875,0.0,203.104232788086,1.0,282.4412841796875,284.34814453125,295.4087829589844,297.2945861816406,293.1499938964844,293.1499938964844,282.1499938964844,30523.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746662855148315,1.0,0.0,0.0,3.592066526412964,3.5920889377593994,8.609581527707633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.99658203125,0.0,1429.3408203125,1895.4371337890625,0.0,1416.84912109375,0.8885703682899475,1.0,0.0,3.0,1.0,0.0
18171840,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8884596824645996,0.1677554547786712,0.1509361267089843,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.9009509682655334,0.1745690703392028,0.1655386537313461,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9894057512283324,0.254336416721344,0.1597019881010055,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8299230933189392,0.1359191238880157,0.1290627717971801,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.7881331443786621,0.1158471032977104,0.5231765508651733,285.0711975097656,284.95001220703125,295.32550048828125,292.4405822753906,295.3218994140625,297.2352600097656,285.06744384765625,1.0,0.2514679729938507,1.0,1.0,0.0,1.0,-1.3542762994766235,1.3542747497558594,1.5390753560495796e-06,1.0359244346618652,0.9770960211753844,0.9770960211753844,0.0,26.67354202270508,28.0,28605.654296875,0.0,203.104232788086,1.0,282.4412841796875,284.34814453125,295.4087829589844,297.2945861816406,293.1499938964844,293.1499938964844,282.1499938964844,30523.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746662855148315,1.0,0.0,0.0,3.592066526412964,3.5920889377593994,8.609581527707633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.99658203125,0.0,1429.3408203125,1895.4371337890625,0.0,1416.84912109375,0.8885703682899475,1.0,0.0,3.0,1.0,0.0
18171900,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8904704451560974,0.1683568060398101,0.1515944004058838,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.902414321899414,0.1749200820922851,0.1659498661756515,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9891513586044312,0.2552609443664551,0.1591920107603073,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.831145703792572,0.1361971795558929,0.1293849945068359,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7885486483573914,0.1157144010066986,0.522807776927948,284.9248046875,284.95001220703125,295.3688659667969,292.45904541015625,295.3653259277344,297.2361755371094,284.8935241699219,1.0,0.2516370117664337,1.0,1.0,0.0,1.0,-1.3548885583877563,1.3548870086669922,1.5401178643514868e-06,1.0361980199813845,0.9011253714561462,0.9011253714561462,0.0,26.61836242675781,28.0,29414.017578125,0.0,203.197509765625,1.0,282.1979064941406,284.1465759277344,295.51617431640625,297.541259765625,293.1499938964844,293.1499938964844,282.1499938964844,33310.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848984360694885,1.0,0.0,0.0,3.6450891494750977,3.6451127529144287,8.865630434229388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.13818359375,0.0,1507.619140625,1895.4371337890625,0.0,1493.67333984375,0.900442898273468,1.0,0.0,3.0,1.0,0.0
18171960,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8895132541656494,0.1686872988939285,0.151991069316864,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9010524153709412,0.175071120262146,0.1661746650934219,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9897969961166382,0.2557632029056549,0.1604997366666793,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.830021321773529,0.1363179832696914,0.1295655220746994,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.7865133285522461,0.1154411137104034,0.5218724012374878,284.8564453125,284.95001220703125,295.4117431640625,292.4769897460937,295.4082336425781,297.23394775390625,284.8607788085937,1.0,0.2520975172519684,1.0,1.0,0.0,1.0,-1.3562978506088257,1.3562963008880615,1.542811446597625e-06,1.0371379852294922,0.8303740620613098,0.8303740620613098,0.0,26.79441261291504,31.0,29251.3671875,0.0,204.11083984375,1.0,282.15771484375,284.13580322265625,295.533935546875,297.5235595703125,293.1499938964844,293.1499938964844,282.45001220703125,39681.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911646723747253,1.0,0.0,0.0,3.524789571762085,3.524812936782837,8.290098207908159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.61328125,0.0,1424.8765869140625,1895.4371337890625,0.0,1541.7359619140625,0.8789471983909607,1.0,0.0,3.0,1.0,0.0
18172020,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8856019973754883,0.1700710654258728,0.1530305296182632,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8960893154144287,0.1758596301078796,0.1667760014533996,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9918420314788818,0.2566061615943908,0.1649755984544754,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8259092569351196,0.1369411796331405,0.1300452053546905,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7804745435714722,0.1151994094252586,0.5203812718391418,285.0731506347656,284.95001220703125,295.4958801269531,292.51123046875,295.4924621582031,297.2322998046875,285.0716857910156,1.0,0.2538430988788605,1.0,1.0,0.0,1.0,-1.3624234199523926,1.3624218702316284,1.554968548589386e-06,1.0416604280471802,0.9985666871070862,0.9985666871070862,0.0,27.43832397460937,25.0,29061.361328125,0.0,207.8201904296875,1.0,282.4420166015625,284.3343811035156,295.4756164550781,297.3876342773437,293.1499938964844,293.1499938964844,282.1499938964844,31012.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789671182632446,1.0,0.0,0.0,3.674383163452149,3.674406528472901,9.008700772028532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.982421875,0.0,1522.8980712890625,1895.4371337890625,0.0,1448.8841552734375,0.9075788259506226,1.0,0.0,3.0,1.0,0.0
18172080,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8856019973754883,0.1700710654258728,0.1530305296182632,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8960893154144287,0.1758596301078796,0.1667760014533996,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9918420314788818,0.2566061615943908,0.1649755984544754,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8259092569351196,0.1369411796331405,0.1300452053546905,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7804745435714722,0.1151994094252586,0.5203812718391418,285.0731506347656,284.95001220703125,295.4958801269531,292.51123046875,295.4924621582031,297.2322998046875,285.0716857910156,1.0,0.2538430988788605,1.0,1.0,0.0,1.0,-1.3624234199523926,1.3624218702316284,1.554968548589386e-06,1.0416604280471802,0.9985666871070862,0.9985666871070862,0.0,27.43832397460937,25.0,29061.361328125,0.0,207.8201904296875,1.0,282.4420166015625,284.3343811035156,295.4756164550781,297.3876342773437,293.1499938964844,293.1499938964844,282.1499938964844,31012.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789671182632446,1.0,0.0,0.0,3.674383163452149,3.674406528472901,9.008700772028532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.982421875,0.0,1522.8980712890625,1895.4371337890625,0.0,1448.8841552734375,0.9075788259506226,1.0,0.0,3.0,1.0,0.0
18172140,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8911814093589783,0.1710128188133239,0.15408855676651,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9008097052574158,0.176379844546318,0.167418822646141,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.990684449672699,0.2571672797203064,0.16237473487854,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8298686146736145,0.1373643428087234,0.1305606216192245,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7827968001365662,0.1147743090987205,0.518958330154419,284.8568115234375,284.95001220703125,295.57781982421875,292.54315185546875,295.5744934082031,297.22802734375,284.8583679199219,1.0,0.252788782119751,1.0,1.0,0.0,1.0,-1.3602617979049685,1.360260248184204,1.5503799204452662e-06,1.0397558212280271,0.8533617854118347,0.8533617854118347,0.0,27.076425552368164,25.0,29701.53125,0.0,206.1948699951172,1.0,282.1573791503906,284.11053466796875,295.59942626953125,297.6194763183594,293.1499938964844,293.1499938964844,282.45001220703125,39065.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955057978630066,1.0,0.0,0.0,3.6293015480041504,3.6293258666992174,8.788998684394755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.49755859375,0.0,1533.06689453125,1895.4371337890625,0.0,1575.4676513671875,0.9015161395072936,1.0,0.0,3.0,1.0,0.0
18172200,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8911814093589783,0.1710128188133239,0.15408855676651,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9008097052574158,0.176379844546318,0.167418822646141,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.990684449672699,0.2571672797203064,0.16237473487854,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8298686146736145,0.1373643428087234,0.1305606216192245,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7827968001365662,0.1147743090987205,0.518958330154419,284.8568115234375,284.95001220703125,295.57781982421875,292.54315185546875,295.5744934082031,297.22802734375,284.8583679199219,1.0,0.252788782119751,1.0,1.0,0.0,1.0,-1.3602617979049685,1.360260248184204,1.5503799204452662e-06,1.0397558212280271,0.8533617854118347,0.8533617854118347,0.0,27.076425552368164,25.0,29701.53125,0.0,206.1948699951172,1.0,282.1573791503906,284.11053466796875,295.59942626953125,297.6194763183594,293.1499938964844,293.1499938964844,282.45001220703125,39065.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955057978630066,1.0,0.0,0.0,3.6293015480041504,3.6293258666992174,8.788998684394755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.49755859375,0.0,1533.06689453125,1895.4371337890625,0.0,1575.4676513671875,0.9015161395072936,1.0,0.0,3.0,1.0,0.0
18172260,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8968228697776794,0.1723715215921402,0.1550736129283905,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.905622899532318,0.1771603673696518,0.1679797619581222,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9893773198127748,0.2592543065547943,0.1596445888280868,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8338659405708313,0.1379912793636322,0.1310103833675384,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7850970029830933,0.1145129725337028,0.5171847343444824,285.0653991699219,284.95001220703125,295.65740966796875,292.5726623535156,295.6541748046875,297.2311706542969,285.0639038085937,1.0,0.2519636154174804,1.0,1.0,0.0,1.0,-1.3572477102279663,1.357246160507202,1.543985945318127e-06,1.0370886325836182,1.0,1.0,0.0,26.690807342529297,28.0,29264.416015625,0.0,204.21372985839844,1.0,282.4428100585937,284.3110046386719,295.5335693359375,297.4647827148437,293.1499938964844,293.1499938964844,282.1499938964844,31828.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827110648155212,1.0,0.0,0.0,3.7472681999206543,3.747292518615722,9.369638291900628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.81494140625,0.0,1612.054443359375,1895.4371337890625,0.0,1477.07470703125,0.9244558811187744,1.0,0.0,3.0,1.0,0.0
18172320,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8968228697776794,0.1723715215921402,0.1550736129283905,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.905622899532318,0.1771603673696518,0.1679797619581222,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9893773198127748,0.2592543065547943,0.1596445888280868,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8338659405708313,0.1379912793636322,0.1310103833675384,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7850970029830933,0.1145129725337028,0.5171847343444824,285.0653991699219,284.95001220703125,295.65740966796875,292.5726623535156,295.6541748046875,297.2311706542969,285.0639038085937,1.0,0.2519636154174804,1.0,1.0,0.0,1.0,-1.3572477102279663,1.357246160507202,1.543985945318127e-06,1.0370886325836182,1.0,1.0,0.0,26.690807342529297,28.0,29264.416015625,0.0,204.21372985839844,1.0,282.4428100585937,284.3110046386719,295.5335693359375,297.4647827148437,293.1499938964844,293.1499938964844,282.1499938964844,31828.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827110648155212,1.0,0.0,0.0,3.7472681999206543,3.747292518615722,9.369638291900628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.81494140625,0.0,1612.054443359375,1895.4371337890625,0.0,1477.07470703125,0.9244558811187744,1.0,0.0,3.0,1.0,0.0
18172380,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8978294134140015,0.1733260452747345,0.1561503559350967,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9057364463806152,0.1777063012123108,0.1686543226242065,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9897855520248412,0.2610951066017151,0.1604760885238647,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8340154886245728,0.1384476125240326,0.1315657794475555,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7834908366203308,0.114135168492794,0.51598060131073,284.8545227050781,284.95001220703125,295.73455810546875,292.5996398925781,295.7314147949219,297.232177734375,284.8575134277344,1.0,0.2525702118873596,1.0,1.0,0.0,1.0,-1.359567165374756,1.3595656156539917,1.54850056333089e-06,1.0387123823165894,0.8622170686721802,0.8622170686721802,0.0,26.8242416381836,31.0,29940.310546875,0.0,205.3604431152344,1.0,282.15692138671875,284.0958557128906,295.6492614746094,297.6826477050781,293.1499938964844,293.1499938964844,282.45001220703125,39341.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977719068527222,1.0,0.0,0.0,3.683716058731079,3.6837408542633057,9.05452282040642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.326171875,0.0,1596.2393798828125,1895.4371337890625,0.0,1593.2139892578125,0.9141728281974792,1.0,0.0,3.0,1.0,0.0
18172440,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8978294134140015,0.1733260452747345,0.1561503559350967,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9057364463806152,0.1777063012123108,0.1686543226242065,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9897855520248412,0.2610951066017151,0.1604760885238647,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8340154886245728,0.1384476125240326,0.1315657794475555,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7834908366203308,0.114135168492794,0.51598060131073,284.8545227050781,284.95001220703125,295.73455810546875,292.5996398925781,295.7314147949219,297.232177734375,284.8575134277344,1.0,0.2525702118873596,1.0,1.0,0.0,1.0,-1.359567165374756,1.3595656156539917,1.54850056333089e-06,1.0387123823165894,0.8622170686721802,0.8622170686721802,0.0,26.8242416381836,31.0,29940.310546875,0.0,205.3604431152344,1.0,282.15692138671875,284.0958557128906,295.6492614746094,297.6826477050781,293.1499938964844,293.1499938964844,282.45001220703125,39341.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977719068527222,1.0,0.0,0.0,3.683716058731079,3.6837408542633057,9.05452282040642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.326171875,0.0,1596.2393798828125,1895.4371337890625,0.0,1593.2139892578125,0.9141728281974792,1.0,0.0,3.0,1.0,0.0
18172500,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8957163691520691,0.1738892793655395,0.1565343886613845,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9031876921653748,0.1780193746089935,0.1688708364963531,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.990785539150238,0.2616373300552368,0.1625944674015045,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8319608569145203,0.1387045681476593,0.1317495107650756,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7804833650588989,0.1139564141631126,0.5149756669998169,285.0067138671875,284.95001220703125,295.77215576171875,292.6121520996094,295.76910400390625,297.2311706542969,285.0369873046875,1.0,0.2533003985881805,1.0,1.0,0.0,1.0,-1.361843824386597,1.3618422746658323,1.5530390555795748e-06,1.040410399436951,0.951457381248474,0.951457381248474,0.0,27.11697006225586,31.0,29378.904296875,0.0,206.8642120361328,1.0,282.4023742675781,284.2925109863281,295.5730895996094,297.4782409667969,293.1499938964844,293.1499938964844,282.45001220703125,35389.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893218159675598,1.0,0.0,0.0,3.683151483535767,3.683175802230835,9.051748293131824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.40673828125,0.0,1565.7528076171875,1895.4371337890625,0.0,1527.5230712890625,0.9149372577667236,1.0,0.0,3.0,1.0,0.0
18172560,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8940293192863464,0.1747359484434127,0.157206043601036,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9009383320808412,0.1785429418087005,0.1692962199449539,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.9917731881141664,0.2621788084506988,0.1648153364658355,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8301185965538025,0.1391300708055496,0.132097840309143,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7776950597763062,0.1139166578650474,0.5145939588546753,285.0763854980469,284.95001220703125,295.8091125488281,292.6239929199219,295.8061218261719,297.23193359375,285.07696533203125,1.0,0.2543093860149383,1.0,1.0,0.0,1.0,-1.3657852411270142,1.36578369140625,1.5609776937708375e-06,1.0434143543243408,1.0,1.0,0.0,27.45482444763184,34.0,29618.626953125,0.0,209.08590698242188,1.0,282.4430236816406,284.30908203125,295.5855407714844,297.53546142578125,293.1499938964844,293.1499938964844,282.1499938964844,32421.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849818229675293,1.0,0.0,0.0,3.793736457824707,3.7937612533569336,9.603458011042676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.48828125,0.0,1671.210205078125,1895.4371337890625,0.0,1494.307861328125,0.9350196123123168,1.0,0.0,3.0,1.0,0.0
18172620,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8872727751731873,0.1757421046495437,0.1583631485700607,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8932540416717529,0.1791533231735229,0.170063316822052,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9943777918815612,0.2617607712745666,0.1714863777160644,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8237996697425842,0.1396458446979522,0.1327414214611053,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7694846391677856,0.1135393902659416,0.513590395450592,284.8722229003906,284.95001220703125,295.8809814453125,292.6455993652344,295.87811279296875,297.2254333496094,284.8739929199219,1.0,0.2570287883281708,1.0,1.0,0.0,1.0,-1.375670075416565,1.3756685256958008,1.5811060620762871e-06,1.0510538816452026,0.8910397291183472,0.8910397291183472,0.0,28.47796630859375,25.0,30494.19921875,0.0,215.1210021972656,1.0,282.1559143066406,284.0905456542969,295.7023620605469,297.7666931152344,293.1499938964844,293.1499938964844,281.8500061035156,38134.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013416290283203,1.0,0.0,0.0,3.762349128723145,3.762374639511109,9.445206501368376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.59814453125,0.0,1678.252197265625,1895.4371337890625,0.0,1621.357177734375,0.9309985041618348,1.0,0.0,3.0,1.0,0.0
18172680,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8872727751731873,0.1757421046495437,0.1583631485700607,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8932540416717529,0.1791533231735229,0.170063316822052,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9943777918815612,0.2617607712745666,0.1714863777160644,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8237996697425842,0.1396458446979522,0.1327414214611053,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7694846391677856,0.1135393902659416,0.513590395450592,284.8722229003906,284.95001220703125,295.8809814453125,292.6455993652344,295.87811279296875,297.2254333496094,284.8739929199219,1.0,0.2570287883281708,1.0,1.0,0.0,1.0,-1.375670075416565,1.3756685256958008,1.5811060620762871e-06,1.0510538816452026,0.8910397291183472,0.8910397291183472,0.0,28.47796630859375,25.0,30494.19921875,0.0,215.1210021972656,1.0,282.1559143066406,284.0905456542969,295.7023620605469,297.7666931152344,293.1499938964844,293.1499938964844,281.8500061035156,38134.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013416290283203,1.0,0.0,0.0,3.762349128723145,3.762374639511109,9.445206501368376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.59814453125,0.0,1678.252197265625,1895.4371337890625,0.0,1621.357177734375,0.9309985041618348,1.0,0.0,3.0,1.0,0.0
18172740,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.8913232088088989,0.1763220131397247,0.1588878780603408,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.8967829942703247,0.179403617978096,0.1703183948993683,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.9935571551322936,0.2607468664646148,0.1692315191030502,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8267902731895447,0.1398642808198928,0.1329642385244369,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.7705578804016113,0.1128448992967605,0.5106039047241211,284.80181884765625,284.95001220703125,295.95001220703125,292.66436767578125,295.9472351074219,297.21490478515625,284.8247985839844,1.0,0.2554447650909424,1.0,1.0,0.0,1.0,-1.3705929517745972,1.370591402053833,1.570605490996968e-06,1.046981930732727,0.744793713092804,0.744793713092804,0.0,28.09432029724121,25.0,30365.625,0.0,212.3404541015625,1.0,281.8583374023437,284.0774230957031,295.7060241699219,297.7913513183594,293.1499938964844,293.1499938964844,282.1499938964844,49733.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143461108207703,1.0,0.0,0.0,3.2450931072235107,3.2451159954071045,7.026639536888979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.1748046875,0.0,1218.9805908203125,1895.4371337890625,0.0,1725.7568359375,0.8290274143218994,1.0,0.0,3.0,1.0,0.0
18172800,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.8913232088088989,0.1763220131397247,0.1588878780603408,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.8967829942703247,0.179403617978096,0.1703183948993683,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.9935571551322936,0.2607468664646148,0.1692315191030502,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8267902731895447,0.1398642808198928,0.1329642385244369,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.7705578804016113,0.1128448992967605,0.5106039047241211,284.80181884765625,284.95001220703125,295.95001220703125,292.66436767578125,295.9472351074219,297.21490478515625,284.8247985839844,1.0,0.2554447650909424,1.0,1.0,0.0,1.0,-1.3705929517745972,1.370591402053833,1.570605490996968e-06,1.046981930732727,0.744793713092804,0.744793713092804,0.0,28.09432029724121,25.0,30365.625,0.0,212.3404541015625,1.0,281.8583374023437,284.0774230957031,295.7060241699219,297.7913513183594,293.1499938964844,293.1499938964844,282.1499938964844,49733.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143461108207703,1.0,0.0,0.0,3.2450931072235107,3.2451159954071045,7.026639536888979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.1748046875,0.0,1218.9805908203125,1895.4371337890625,0.0,1725.7568359375,0.8290274143218994,1.0,0.0,3.0,1.0,0.0
18172860,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9003452658653259,0.1782194077968597,0.1602019667625427,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9048987030982972,0.1806867569684982,0.1711797565221786,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.991614818572998,0.2630064785480499,0.1644496470689773,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8336553573608398,0.1409742683172226,0.1336995959281921,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7756046056747437,0.1129645183682441,0.5097092986106873,285.0255432128906,284.95001220703125,296.0150451660156,292.67926025390625,296.0124816894531,297.2229919433594,285.021240234375,1.0,0.2542567551136017,1.0,1.0,0.0,1.0,-1.3672667741775513,1.367265224456787,1.5636055650247729e-06,1.0441607236862185,0.8969000577926636,0.8969000577926636,0.0,27.424699783325195,28.0,30165.806640625,0.0,209.5577850341797,1.0,282.1394348144531,284.24853515625,295.6159973144531,297.60455322265625,293.1499938964844,293.1499938964844,282.45001220703125,32259.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956900954246521,1.0,0.0,0.0,3.423208951950073,3.4232301712036133,7.819160146027571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.900390625,0.0,1268.940185546875,1895.4371337890625,0.0,1576.907470703125,0.8519437313079834,1.0,0.0,3.0,1.0,0.0
18172920,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9003452658653259,0.1782194077968597,0.1602019667625427,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9048987030982972,0.1806867569684982,0.1711797565221786,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.991614818572998,0.2630064785480499,0.1644496470689773,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8336553573608398,0.1409742683172226,0.1336995959281921,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7756046056747437,0.1129645183682441,0.5097092986106873,285.0255432128906,284.95001220703125,296.0150451660156,292.67926025390625,296.0124816894531,297.2229919433594,285.021240234375,1.0,0.2542567551136017,1.0,1.0,0.0,1.0,-1.3672667741775513,1.367265224456787,1.5636055650247729e-06,1.0441607236862185,0.8969000577926636,0.8969000577926636,0.0,27.424699783325195,28.0,30165.806640625,0.0,209.5577850341797,1.0,282.1394348144531,284.24853515625,295.6159973144531,297.60455322265625,293.1499938964844,293.1499938964844,282.45001220703125,32259.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956900954246521,1.0,0.0,0.0,3.423208951950073,3.4232301712036133,7.819160146027571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.900390625,0.0,1268.940185546875,1895.4371337890625,0.0,1576.907470703125,0.8519437313079834,1.0,0.0,3.0,1.0,0.0
18172980,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.909987449645996,0.1808159500360489,0.1623914092779159,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.9138631820678712,0.1827545911073684,0.1729592680931091,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.9898908734321594,0.2672643959522247,0.1606933176517486,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.8411083817481995,0.1428437083959579,0.1352954804897308,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727294921875,0.7816981673240662,0.1139014884829521,0.5130221843719482,285.1732177734375,284.95001220703125,296.07525634765625,292.6894836425781,296.0729064941406,297.241943359375,285.1728210449219,1.0,0.2547304630279541,1.0,1.0,0.0,1.0,-1.373409867286682,1.373408317565918,1.5761609120090725e-06,1.0489630699157717,1.0,1.0,0.0,27.06451988220215,31.0,29836.740234375,0.0,210.9772186279297,1.0,282.4413757324219,284.39129638671875,295.63531494140625,297.5810241699219,293.1499938964844,293.1499938964844,282.1499938964844,30139.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810712218284607,1.0,0.0,0.0,3.658592462539673,3.6586155891418457,8.931437491810357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.91845703125,0.0,1498.79931640625,1895.4371337890625,0.0,1464.69287109375,0.902618646621704,1.0,0.0,3.0,1.0,0.0
18173040,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.909987449645996,0.1808159500360489,0.1623914092779159,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.9138631820678712,0.1827545911073684,0.1729592680931091,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.9898908734321594,0.2672643959522247,0.1606933176517486,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.8411083817481995,0.1428437083959579,0.1352954804897308,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727294921875,0.7816981673240662,0.1139014884829521,0.5130221843719482,285.1732177734375,284.95001220703125,296.07525634765625,292.6894836425781,296.0729064941406,297.241943359375,285.1728210449219,1.0,0.2547304630279541,1.0,1.0,0.0,1.0,-1.373409867286682,1.373408317565918,1.5761609120090725e-06,1.0489630699157717,1.0,1.0,0.0,27.06451988220215,31.0,29836.740234375,0.0,210.9772186279297,1.0,282.4413757324219,284.39129638671875,295.63531494140625,297.5810241699219,293.1499938964844,293.1499938964844,282.1499938964844,30139.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810712218284607,1.0,0.0,0.0,3.658592462539673,3.6586155891418457,8.931437491810357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.91845703125,0.0,1498.79931640625,1895.4371337890625,0.0,1464.69287109375,0.902618646621704,1.0,0.0,3.0,1.0,0.0
